time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0001199091639136,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0001262701698578,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.326274448540062e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.000126270140754,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0005989703349769,286.6363525390625,294.1499938964844,298.7623596191406,296.1185302734375,299.4437561035156,298.7554016113281,288.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776218354701,3.833177686374256e-08,0.0012775834184139,-0.0990189239382743,0.0,0.0,0.0,-0.0238153338432312,60.0,19.174880981445312,0.0,-1.1129166210821496e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,0.0001200592523673,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0001264282182091,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.337947994936258e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0001264281891053,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0005997200496494,286.65185546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4289245605469,298.7673034667969,288.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792185880243,3.8518827238931415e-08,0.0012791800545528,-0.0995020493865013,0.0,0.0,0.0,-0.0239080470055341,60.0,19.23074150085449,0.0,-1.1157042223430837e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,0.0001200592523673,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0001264282182091,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.337947994936258e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0001264281891053,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0005997200496494,286.65185546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4289245605469,298.7673034667969,288.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792185880243,3.8518827238931415e-08,0.0012791800545528,-0.0995020493865013,0.0,0.0,0.0,-0.0239080470055341,60.0,19.23074150085449,0.0,-1.1157042223430837e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001201266277348,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001264991587959,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.343188139609993e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.000126499144244,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0006000566063448,286.6596374511719,294.1499938964844,298.7801513671875,296.1574401855469,299.4217224121094,298.7731628417969,288.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799354735761,3.860278496858882e-08,0.0012798968236893,-0.0997188761830329,0.0,0.0,0.0,-0.0239496640861034,60.0,19.259057998657227,0.0,-1.1169566249691345e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001201877894345,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,0.0001265635655727,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,9.347945160698146e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001265635510208,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.000600362138357,286.6673889160156,294.1499938964844,298.78570556640625,296.1703796386719,299.4146728515625,298.77886962890625,288.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805870501324,3.867900488785381e-08,0.0012805484002456,-0.0999157056212425,0.0,0.0,0.0,-0.0239874459803104,60.0,19.286815643310547,0.0,-1.1180941328348129e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0001202966450364,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,0.0001266782055608,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.356412192573772e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.000126678176457,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0006009059143252,286.6829528808594,294.1499938964844,298.79608154296875,296.196044921875,299.4008178710937,298.789794921875,288.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817494571208,3.88146652596788e-08,0.0012817106908187,-0.1002660170197486,0.0,0.0,0.0,-0.0240547116845846,60.0,19.340845108032227,0.0,-1.120120174391559e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0001202966450364,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,0.0001266782055608,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.356412192573772e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.000126678176457,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0006009059143252,286.6829528808594,294.1499938964844,298.79608154296875,296.196044921875,299.4008178710937,298.789794921875,288.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817494571208,3.88146652596788e-08,0.0012817106908187,-0.1002660170197486,0.0,0.0,0.0,-0.0240547116845846,60.0,19.340845108032227,0.0,-1.120120174391559e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.0001203429346787,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001267269399249,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.360012336401267e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.000126726925373,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.000601137173362,286.69854736328125,294.1499938964844,298.8051147460937,296.2210998535156,299.3883361816406,298.797607421875,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282240380533,3.887233646082677e-08,0.0012822014978155,-0.1004149317741394,0.0,0.0,0.0,-0.0240832902491092,60.0,19.38439178466797,0.0,-1.1209821337843097e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.0001203429346787,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001267269399249,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.360012336401267e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.000126726925373,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.000601137173362,286.69854736328125,294.1499938964844,298.8051147460937,296.2210998535156,299.3883361816406,298.797607421875,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282240380533,3.887233646082677e-08,0.0012822014978155,-0.1004149317741394,0.0,0.0,0.0,-0.0240832902491092,60.0,19.38439178466797,0.0,-1.1209821337843097e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001204062718898,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001267936459043,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.364938159706072e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001267936168005,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0006014535319991,286.71417236328125,294.1499938964844,298.8125,296.2452697753906,299.3757629394531,298.8056030273437,288.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829228071495,3.895127065334236e-08,0.0012828838080167,-0.1006187200546264,0.0,0.0,0.0,-0.0241224579513072,60.0,19.429418563842773,0.0,-1.1221621321055865e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001204062718898,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001267936459043,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.364938159706072e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001267936168005,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0006014535319991,286.71417236328125,294.1499938964844,298.8125,296.2452697753906,299.3757629394531,298.8056030273437,288.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829228071495,3.895127065334236e-08,0.0012828838080167,-0.1006187200546264,0.0,0.0,0.0,-0.0241224579513072,60.0,19.429418563842773,0.0,-1.1221621321055865e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001204203872475,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001268085034098,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.366036101710053e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001268084888579,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0006015240214765,286.7297668457031,294.1499938964844,298.8179016113281,296.2682189941406,299.3634948730469,298.81182861328125,288.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830700725317,3.896883526977035e-08,0.0012830310733988,-0.1006640791893005,0.0,0.0,0.0,-0.0241311527788639,60.0,19.46709442138672,0.0,-1.1224248908092704e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001204203872475,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001268085034098,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.366036101710053e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001268084888579,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0006015240214765,286.7297668457031,294.1499938964844,298.8179016113281,296.2682189941406,299.3634948730469,298.81182861328125,288.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830700725317,3.896883526977035e-08,0.0012830310733988,-0.1006640791893005,0.0,0.0,0.0,-0.0241311527788639,60.0,19.46709442138672,0.0,-1.1224248908092704e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001204344662255,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001268233318114,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,9.367131133330986e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001268233027076,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0006015943945385,286.7375793457031,294.1499938964844,298.8197631835937,296.2791442871094,299.3573303222656,298.8153076171875,288.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832212960347,3.898637856991628e-08,0.0012831822969019,-0.1007093638181686,0.0,0.0,0.0,-0.0241398531943559,60.0,19.48729133605957,0.0,-1.1226872942415866e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0001204055661219,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0001267928892048,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.364882862428205e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0001267928746528,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,0.0006014500395394,286.745361328125,294.1499938964844,298.82098388671875,296.2896728515625,299.3514709472656,298.8162841796875,288.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829079059883,3.8950346947785874e-08,0.0012828689068555,-0.100616343319416,0.0,0.0,0.0,-0.0241219643503427,60.0,19.498157501220703,0.0,-1.1221484186307864e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001203429274028,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,0.0001267269399249,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,9.360010881209746e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001267269108211,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.000601137173362,286.760986328125,294.1499938964844,298.8214416503906,296.3092956542969,299.3396911621094,298.817626953125,288.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822445714846,3.88722654065532e-08,0.0012822056887671,-0.1004147380590438,0.0,0.0,0.0,-0.0240832790732383,60.0,19.518638610839844,0.0,-1.1209809258616589e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001203429274028,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,0.0001267269399249,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,9.360010881209746e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001267269108211,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.000601137173362,286.760986328125,294.1499938964844,298.8214416503906,296.3092956542969,299.3396911621094,298.817626953125,288.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822445714846,3.88722654065532e-08,0.0012822056887671,-0.1004147380590438,0.0,0.0,0.0,-0.0240832790732383,60.0,19.518638610839844,0.0,-1.1209809258616589e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001202453931909,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0001266242179553,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,9.352424967801198e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001266242034034,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,0.0006006499752402,286.7765808105469,294.1499938964844,298.81890869140625,296.3267822265625,299.3280944824219,298.8162536621094,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812062632292,3.8750684439037286e-08,0.001281167496927,-0.1001008078455925,0.0,0.0,0.0,-0.024023013189435,60.0,19.529306411743164,0.0,-1.1191643523034145e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001202453931909,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0001266242179553,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,9.352424967801198e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001266242034034,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,0.0006006499752402,286.7765808105469,294.1499938964844,298.81890869140625,296.3267822265625,299.3280944824219,298.8162536621094,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812062632292,3.8750684439037286e-08,0.001281167496927,-0.1001008078455925,0.0,0.0,0.0,-0.024023013189435,60.0,19.529306411743164,0.0,-1.1191643523034145e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001201066261273,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001264781021745,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,9.34163181227632e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001264780730707,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0005999567802064,286.7921447753906,294.1499938964844,298.81304931640625,296.3418273925781,299.3165588378906,298.8119812011719,288.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727788642,3.857771702087121e-08,0.0012796891387552,-0.0996541380882263,0.0,0.0,0.0,-0.0239372700452804,60.0,19.52947807312012,0.0,-1.1165825242187569e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001201066261273,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001264781021745,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,9.34163181227632e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001264780730707,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0005999567802064,286.7921447753906,294.1499938964844,298.81304931640625,296.3418273925781,299.3165588378906,298.8119812011719,288.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727788642,3.857771702087121e-08,0.0012796891387552,-0.0996541380882263,0.0,0.0,0.0,-0.0239372700452804,60.0,19.52947807312012,0.0,-1.1165825242187569e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001199220641865,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001262837467947,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.327277075499296e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001262837176909,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0005990348872728,286.8077087402344,294.1499938964844,298.8035888671875,296.3541259765625,299.3050537109375,298.8043518066406,288.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777588563039,3.834767170474152e-08,0.0012777205556631,-0.0990599766373634,0.0,0.0,0.0,-0.0238232184201478,60.0,19.517311096191406,0.0,-1.1131533028674313e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001199220641865,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001262837467947,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.327277075499296e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001262837176909,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0005990348872728,286.8077087402344,294.1499938964844,298.8035888671875,296.3541259765625,299.3050537109375,298.8043518066406,288.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777588563039,3.834767170474152e-08,0.0012777205556631,-0.0990599766373634,0.0,0.0,0.0,-0.0238232184201478,60.0,19.517311096191406,0.0,-1.1131533028674313e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001198314566863,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001261883298866,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,9.320229582954198e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001261883153347,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,0.0005985823227092,286.81549072265625,294.1499938964844,298.79736328125,296.359130859375,299.29931640625,298.8005676269531,288.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.823474514774716e-08,0.0012767584994435,-0.0987682715058326,0.0,0.0,0.0,-0.0237672533839941,60.0,19.511722564697266,0.0,-1.1114718034832549e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001196995508507,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001260494318557,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,9.3099704827182e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001260494173038,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,0.0005979234119877,286.8232727050781,294.1499938964844,298.7901306152344,296.36334228515625,299.2935485839844,298.7940673828125,288.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753845658153,3.807033266411963e-08,0.001275346498005,-0.0983435362577438,0.0,0.0,0.0,-0.0236857160925865,60.0,19.49591445922852,0.0,-1.1090261153867689e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001194088617921,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.000125743317767,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,9.287361172027886e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001257432886632,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,0.0005964713636785,286.8387451171875,294.1499938964844,298.7723693847656,296.36920166015625,299.28179931640625,298.7782897949219,288.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.77080198177282e-08,0.0012722534593194,-0.0974073559045791,0.0,0.0,0.0,-0.0235061272978782,60.0,19.4547061920166,0.0,-1.1036458857915933e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001194088617921,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.000125743317767,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,9.287361172027886e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001257432886632,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,0.0005964713636785,286.8387451171875,294.1499938964844,298.7723693847656,296.36920166015625,299.28179931640625,298.7782897949219,288.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.77080198177282e-08,0.0012722534593194,-0.0974073559045791,0.0,0.0,0.0,-0.0235061272978782,60.0,19.4547061920166,0.0,-1.1036458857915933e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.000119070195069,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001253866794286,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.261020022677258e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001253866648767,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0005947796744294,286.8542175292969,294.1499938964844,298.75,296.3713684082031,299.269775390625,298.7573547363281,288.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.395973205566406,0.0,-1.0973942465852816e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.000119070195069,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001253866794286,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.261020022677258e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001253866648767,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0005947796744294,286.8542175292969,294.1499938964844,298.75,296.3713684082031,299.269775390625,298.7573547363281,288.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.395973205566406,0.0,-1.0973942465852816e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,0.0001186796362162,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001249754132004,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,9.230643627233805e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,0.0001249753840966,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0005928287864662,286.86962890625,294.1499938964844,298.7201232910156,296.3678283691406,299.25738525390625,298.7308654785156,288.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.31957626342773,0.0,-1.090206822595974e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,0.0001186796362162,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001249754132004,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,9.230643627233805e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,0.0001249753840966,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0005928287864662,286.86962890625,294.1499938964844,298.7201232910156,296.3678283691406,299.25738525390625,298.7308654785156,288.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.31957626342773,0.0,-1.090206822595974e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,0.0001182313790195,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0001245033636223,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,9.19577869353816e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0001245033490704,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0005905896541662,286.8849792480469,294.1499938964844,298.6805725097656,296.35711669921875,299.2444152832031,298.69677734375,288.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.22163391113281,0.0,-1.0819866957945125e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,0.0001182313790195,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0001245033636223,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,9.19577869353816e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0001245033490704,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0005905896541662,286.8849792480469,294.1499938964844,298.6805725097656,296.35711669921875,299.2444152832031,298.69677734375,288.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.22163391113281,0.0,-1.0819866957945125e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.0001180001345346,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001242598518729,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,9.17779325391166e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.000124259837321,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0005894345231354,286.89263916015625,294.1499938964844,298.6573791503906,296.3492431640625,299.2378845214844,298.6787109375,288.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572826817631,3.595225805952396e-08,0.0012572467094287,-0.092867188155651,0.0,0.0,0.0,-0.0226357541978359,60.0,19.17003631591797,0.0,-1.077758255974004e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.0001177265221485,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0001239717239513,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,9.156511805485934e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.0001239717093994,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0005880677490495,286.9002685546875,294.1499938964844,298.63201904296875,296.3397521972656,299.2307434082031,298.654541015625,288.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543627526611,3.561124373163693e-08,0.0012543271295726,-0.0919847190380096,0.0,0.0,0.0,-0.022466680034995,60.0,19.10067367553711,0.0,-1.0727658406040065e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001171590483863,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001233741495525,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.112375119002536e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001233741350006,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0005852331523783,286.9154968261719,294.1499938964844,298.5751647949219,296.31622314453125,299.21612548828125,298.6035461425781,288.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.490400501959812e-08,0.0012482851743698,-0.0901538580656051,0.0,0.0,0.0,-0.0221160985529422,60.0,18.954429626464844,0.0,-1.062448546917949e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001171590483863,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001233741495525,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.112375119002536e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001233741350006,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0005852331523783,286.9154968261719,294.1499938964844,298.5751647949219,296.31622314453125,299.21612548828125,298.6035461425781,288.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.490400501959812e-08,0.0012482851743698,-0.0901538580656051,0.0,0.0,0.0,-0.0221160985529422,60.0,18.954429626464844,0.0,-1.062448546917949e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0001165305002359,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0001227122556883,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.063487959792838e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0001227122411364,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,0.0005820934311486,286.9306030273437,294.1499938964844,298.5107421875,296.2870178222656,299.200439453125,298.5448303222656,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120652969704686e-08,0.0012415891978889,-0.0881249383091926,0.0,0.0,0.0,-0.0217277687042951,60.0,18.78496742248535,0.0,-1.0510791526030516e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0001165305002359,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0001227122556883,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.063487959792838e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0001227122411364,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,0.0005820934311486,286.9306030273437,294.1499938964844,298.5107421875,296.2870178222656,299.200439453125,298.5448303222656,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120652969704686e-08,0.0012415891978889,-0.0881249383091926,0.0,0.0,0.0,-0.0217277687042951,60.0,18.78496742248535,0.0,-1.0510791526030516e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
