time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0001158326340373,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0001219773694174,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,9.009209315991028e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0001219773548655,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0005786074325442,286.9456481933594,294.1499938964844,298.4393615722656,296.25262451171875,299.1835632324219,298.47918701171875,288.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341550318524,-0.0858710259199142,0.0,0.0,0.0,-0.0212966166436672,60.0,18.59314346313477,0.0,-1.0385274151758497e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0001158326340373,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0001219773694174,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,9.009209315991028e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0001219773548655,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0005786074325442,286.9456481933594,294.1499938964844,298.4393615722656,296.25262451171875,299.1835632324219,298.47918701171875,288.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341550318524,-0.0858710259199142,0.0,0.0,0.0,-0.0212966166436672,60.0,18.59314346313477,0.0,-1.0385274151758497e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.000115021932288,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0001211236594826,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,8.946154412114993e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0001211236449307,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0005745578091591,286.9605407714844,294.1499938964844,298.3617858886719,296.21356201171875,299.1654357910156,298.40728759765625,288.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240574654451855e-08,0.0012255180627107,-0.0832511559128761,0.0,0.0,0.0,-0.0207957588136196,60.0,18.376127243041992,0.0,-1.0240410119877197e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.000115021932288,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0001211236594826,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,8.946154412114993e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0001211236449307,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0005745578091591,286.9605407714844,294.1499938964844,298.3617858886719,296.21356201171875,299.1654357910156,298.40728759765625,288.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240574654451855e-08,0.0012255180627107,-0.0832511559128761,0.0,0.0,0.0,-0.0207957588136196,60.0,18.376127243041992,0.0,-1.0240410119877197e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001145781570812,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.000120656339277,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,8.91163872438483e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001206563247251,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,0.0005723410868085,286.96795654296875,294.1499938964844,298.32086181640625,296.1924133300781,299.15594482421875,298.3696594238281,288.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208310654386,3.168753082150033e-08,0.0012207994004711,-0.0818163603544235,0.0,0.0,0.0,-0.020521642640233,60.0,18.25724601745605,0.0,-1.0161543428921505e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0001140461754403,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0001200961414724,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,8.870261808624491e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0001200961269205,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0005696837324649,286.9753112792969,294.1499938964844,298.2786560058594,296.1703186035156,299.1460876464844,298.3306579589844,288.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.102455892189937e-08,0.0012151332339271,-0.0800957307219505,0.0,0.0,0.0,-0.0201929938048124,60.0,18.12774085998535,0.0,-1.0067402200775177e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001126443312386,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.000118619929708,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,8.76123012858443e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001186199151561,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0005626812344416,286.9898376464844,294.1499938964844,298.1907043457031,296.1233825683594,299.12530517578125,298.2489929199219,288.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277572366481763e-08,0.0012001985451206,-0.075558453798294,0.0,0.0,0.0,-0.0193269550800323,60.0,17.827688217163086,0.0,-9.821427937595217e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001126443312386,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.000118619929708,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,8.76123012858443e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001186199151561,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0005626812344416,286.9898376464844,294.1499938964844,298.1907043457031,296.1233825683594,299.12530517578125,298.2489929199219,288.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277572366481763e-08,0.0012001985451206,-0.075558453798294,0.0,0.0,0.0,-0.0193269550800323,60.0,17.827688217163086,0.0,-9.821427937595217e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,0.0001109863442252,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0001168739909189,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,8.63227469380945e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.000116873976367,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0005543992738239,287.00421142578125,294.1499938964844,298.0985717773437,296.0732421875,299.10382080078125,298.1651611328125,288.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211422448658595e-08,0.0011825333349406,-0.0701863691210746,0.0,0.0,0.0,-0.0183026865124702,60.0,17.494873046875,0.0,-9.534434752822565e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,0.0001109863442252,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0001168739909189,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,8.63227469380945e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.000116873976367,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0005543992738239,287.00421142578125,294.1499938964844,298.0985717773437,296.0732421875,299.10382080078125,298.1651611328125,288.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211422448658595e-08,0.0011825333349406,-0.0701863691210746,0.0,0.0,0.0,-0.0183026865124702,60.0,17.494873046875,0.0,-9.534434752822565e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001089567376766,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001147367220255,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,8.474416972603649e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001147367074736,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.000544261012692,287.0181884765625,294.1499938964844,298.0030212402344,296.0204772949219,299.0806884765625,298.07891845703125,288.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468225979157524e-08,0.0011609137291088,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.106353759765625,0.0,-9.188911320734405e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001089567376766,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001147367220255,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,8.474416972603649e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001147367074736,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.000544261012692,287.0181884765625,294.1499938964844,298.0030212402344,296.0204772949219,299.0806884765625,298.07891845703125,288.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468225979157524e-08,0.0011609137291088,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.106353759765625,0.0,-9.188911320734405e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,0.000106849365693,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001125175549532,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,8.310510020237416e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,0.0001125175404013,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0005337342736311,287.03192138671875,294.1499938964844,297.9046936035156,295.9655456542969,299.0566711425781,297.9919128417969,288.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205625726503513e-08,0.0011384591925889,-0.0567577034235,0.0,0.0,0.0,-0.0157470852136611,60.0,16.698728561401367,0.0,-8.836895659669609e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,0.000106849365693,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001125175549532,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,8.310510020237416e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,0.0001125175404013,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0005337342736311,287.03192138671875,294.1499938964844,297.9046936035156,295.9655456542969,299.0566711425781,297.9919128417969,288.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205625726503513e-08,0.0011384591925889,-0.0567577034235,0.0,0.0,0.0,-0.0157470852136611,60.0,16.698728561401367,0.0,-8.836895659669609e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,0.0001057617118931,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,0.0001113721955334,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,8.22591464384459e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,0.0001113721882575,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0005283011705614,287.03875732421875,294.1499938964844,297.8547058105469,295.9374084472656,299.04461669921875,297.9485778808594,288.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.070095206363476e-08,0.0011268669040873,-0.0532219856977462,0.0,0.0,0.0,-0.0150751853361725,60.0,16.49237823486328,0.0,-8.657903549647018e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0001046988400048,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0001102529422496,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268127441406,0.0,0.0,8.14324666862376e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0001102529276977,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0005229919333942,287.0455627441406,294.1499938964844,297.80426025390625,295.9089660644531,299.0323486328125,297.90509033203125,288.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155620450153,1.937655369488312e-08,0.0011155426036566,-0.049765009433031,0.0,0.0,0.0,-0.0144186271354556,60.0,16.281940460205078,0.0,-8.484759206339731e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,0.000102760757727,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001082120506907,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,7.992507016751915e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001082120361388,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.000513310835231,287.05889892578125,294.1499938964844,297.7024841308594,295.8512878417969,299.0068664550781,297.81817626953125,288.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949101997539,1.6961651638780495e-08,0.0010948932031169,-0.043457131832838,0.0,0.0,0.0,-0.0132214576005935,60.0,15.86831760406494,0.0,-8.173543619705016e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,0.000102760757727,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001082120506907,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,7.992507016751915e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001082120361388,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.000513310835231,287.05889892578125,294.1499938964844,297.7024841308594,295.8512878417969,299.0068664550781,297.81817626953125,288.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949101997539,1.6961651638780495e-08,0.0010948932031169,-0.043457131832838,0.0,0.0,0.0,-0.0132214576005935,60.0,15.86831760406494,0.0,-8.173543619705016e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001011585118249,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001065248070517,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,7.867888052714989e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001065247997757,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0005053072818554,287.072021484375,294.1499938964844,297.6000061035156,295.7929992675781,298.98004150390625,297.7320861816406,288.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778384748846,1.4965259254040575e-08,0.0010778235737234,-0.0382385440170764,0.0,0.0,0.0,-0.0122317662462592,60.0,15.486151695251465,0.0,-7.920646538650544e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001011585118249,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001065248070517,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,7.867888052714989e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001065247997757,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0005053072818554,287.072021484375,294.1499938964844,297.6000061035156,295.7929992675781,298.98004150390625,297.7320861816406,288.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778384748846,1.4965259254040575e-08,0.0010778235737234,-0.0382385440170764,0.0,0.0,0.0,-0.0122317662462592,60.0,15.486151695251465,0.0,-7.920646538650544e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,9.981058246921748e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001051053768605,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,7.76304877945222e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001051053623086,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,0.0004985741106793,287.0849304199219,294.1499938964844,297.4975280761719,295.73468017578125,298.9520874023437,297.6465759277344,288.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634780628606,1.3285775146698596e-08,0.0010634647915139,-0.0338459573686122,0.0,0.0,0.0,-0.0113991852849721,60.0,15.135313034057615,0.0,-7.710968930041417e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,9.981058246921748e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001051053768605,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,7.76304877945222e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001051053623086,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,0.0004985741106793,287.0849304199219,294.1499938964844,297.4975280761719,295.73468017578125,298.9520874023437,297.6465759277344,288.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634780628606,1.3285775146698596e-08,0.0010634647915139,-0.0338459573686122,0.0,0.0,0.0,-0.0113991852849721,60.0,15.135313034057615,0.0,-7.710968930041417e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,9.876161493593828e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001040007555275,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,7.681462011532858e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001040007482515,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0004933343152515,287.09771728515625,294.1499938964844,297.3957214355469,295.6768493652344,298.923095703125,297.56121826171875,288.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978801950363053e-08,0.0010522874072194,-0.0304263066500425,0.0,0.0,0.0,-0.0107512548565864,60.0,14.817949295043944,0.0,-7.549742520041036e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,9.876161493593828e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001040007555275,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,7.681462011532858e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001040007482515,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0004933343152515,287.09771728515625,294.1499938964844,297.3957214355469,295.6768493652344,298.923095703125,297.56121826171875,288.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978801950363053e-08,0.0010522874072194,-0.0304263066500425,0.0,0.0,0.0,-0.0107512548565864,60.0,14.817949295043944,0.0,-7.549742520041036e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809509277344,0.0,0.0,9.83275967882946e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0001035437162499,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,7.647705206181854e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.000103543701698,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0004911663127131,287.1040954589844,294.1499938964844,297.3453063964844,295.64825439453125,298.908203125,297.51837158203125,288.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476746829226,1.1438034519528628e-08,0.0010476632742211,-0.0290110930800437,0.0,0.0,0.0,-0.0104831736534833,60.0,14.670989990234377,0.0,-7.483531305751967e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,9.796595986699684e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0001031628926284,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,7.619577809236944e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0001031628853525,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0004893598379567,287.1104431152344,294.1499938964844,297.2953186035156,295.6199951171875,298.89312744140625,297.4755859375,288.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438190074637,1.0987458054501076e-08,0.0010438080644235,-0.0278317853808403,0.0,0.0,0.0,-0.0102597912773489,60.0,14.531559944152832,0.0,-7.428585746538374e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,9.744115232024342e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,0.0001026102472678,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,7.578759687021375e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,0.0001026102327159,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,0.0004867383395321,287.1230773925781,294.1499938964844,297.1969909667969,295.56475830078125,298.8619079589844,297.3900146484375,288.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333580213739424e-08,0.001038214773871,-0.0261201635003089,0.0,0.0,0.0,-0.0099356258288025,60.0,14.286371231079102,0.0,-7.34920817535567e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,9.744115232024342e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,0.0001026102472678,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,7.578759687021375e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,0.0001026102327159,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,0.0004867383395321,287.1230773925781,294.1499938964844,297.1969909667969,295.56475830078125,298.8619079589844,297.3900146484375,288.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333580213739424e-08,0.001038214773871,-0.0261201635003089,0.0,0.0,0.0,-0.0099356258288025,60.0,14.286371231079102,0.0,-7.34920817535567e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.703271643957125e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0001021801435854,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,7.546992128482088e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001021801363094,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0004846981319133,287.1356811523437,294.1499938964844,297.1014099121094,295.5115966796875,298.8296203613281,297.3045959472656,288.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701940885916e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.066606521606444,0.0,-7.287727754601292e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.703271643957125e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0001021801435854,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,7.546992128482088e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001021801363094,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0004846981319133,287.1356811523437,294.1499938964844,297.1014099121094,295.5115966796875,298.8296203613281,297.3045959472656,288.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701940885916e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.066606521606444,0.0,-7.287727754601292e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,9.672761370893568e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.000101858859125,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,7.52326232031919e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0001018588445731,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0004831741098314,287.1482238769531,294.1499938964844,297.0093078613281,295.46112060546875,298.7963562011719,297.22003173828125,288.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44457134721688e-09,0.0010306123876944,-0.0237926915287971,0.0,0.0,0.0,-0.0094949034973979,60.0,13.868400573730469,0.0,-7.241970223503813e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,9.672761370893568e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.000101858859125,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,7.52326232031919e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0001018588445731,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0004831741098314,287.1482238769531,294.1499938964844,297.0093078613281,295.46112060546875,298.7963562011719,297.22003173828125,288.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44457134721688e-09,0.0010306123876944,-0.0237926915287971,0.0,0.0,0.0,-0.0094949034973979,60.0,13.868400573730469,0.0,-7.241970223503813e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,9.64938008110039e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0001016126407193,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,7.505076064262539e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0001016126261674,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,0.0004820061440113,287.1607666015625,294.1499938964844,296.9213562011719,295.4138488769531,298.76220703125,297.13671875,288.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153256819161017e-09,0.001028120983392,-0.0230299290269613,0.0,0.0,0.0,-0.0093504842370748,60.0,13.68881893157959,0.0,-7.207001573306115e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,9.64938008110039e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0001016126407193,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,7.505076064262539e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0001016126261674,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,0.0004820061440113,287.1607666015625,294.1499938964844,296.9213562011719,295.4138488769531,298.76220703125,297.13671875,288.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153256819161017e-09,0.001028120983392,-0.0230299290269613,0.0,0.0,0.0,-0.0093504842370748,60.0,13.68881893157959,0.0,-7.207001573306115e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,9.6385098004248e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,0.0001014981680782,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,7.496621401514858e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001014981535263,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,0.0004814631538465,287.1670227050781,294.1499938964844,296.879150390625,295.3916015625,298.7450256347656,297.09521484375,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017819380119365e-09,0.0010269628837704,-0.0226752944290637,0.0,0.0,0.0,-0.009283342398703,60.0,13.601303100585938,0.0,-7.190772066678619e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,9.630710701458156e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001014160443446,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,7.490556163247675e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001014160370687,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.0004810735990758,287.1732788085937,294.1499938964844,296.8382263183594,295.370361328125,298.7275695800781,297.0542907714844,288.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920657990074687e-09,0.0010261326096951,-0.0224208775907754,0.0,0.0,0.0,-0.0092351781204342,60.0,13.52081298828125,0.0,-7.179141192636963e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.618782496545464e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0001012904322124,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,7.481277862098068e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,0.0001012904176604,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0004804777563549,287.1857604980469,294.1499938964844,296.7606201171875,295.33123779296875,298.69207763671875,296.9750061035156,288.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.374719619750977,0.0,-7.161368387187397e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.618782496545464e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0001012904322124,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,7.481277862098068e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,0.0001012904176604,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0004804777563549,287.1857604980469,294.1499938964844,296.7606201171875,295.33123779296875,298.69207763671875,296.9750061035156,288.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.374719619750977,0.0,-7.161368387187397e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,9.610866254661232e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.00010120706429,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,7.475120946764946e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.0001012070570141,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,0.0004800823226105,287.1982421875,294.1499938964844,296.68927001953125,295.2969970703125,298.65594482421875,296.8991394042969,288.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.245731353759766,0.0,-7.149585457000286e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
