time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,9.610866254661232e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.00010120706429,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,7.475120946764946e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.0001012070570141,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,0.0004800823226105,287.1982421875,294.1499938964844,296.68927001953125,295.2969970703125,298.65594482421875,296.8991394042969,288.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.245731353759766,0.0,-7.149585457000286e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,9.60607358138077e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.000101156598248,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,7.4713934736792e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0001011565836961,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0004798429145012,287.2107238769531,294.1499938964844,296.62481689453125,295.2682800292969,298.6193542480469,296.826904296875,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613695534620547e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,13.131758689880373,0.0,-7.142456581732405e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,9.60607358138077e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.000101156598248,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,7.4713934736792e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0001011565836961,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0004798429145012,287.2107238769531,294.1499938964844,296.62481689453125,295.2682800292969,298.6193542480469,296.826904296875,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613695534620547e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,13.131758689880373,0.0,-7.142456581732405e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,9.603912621969356e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001011338463285,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,7.469712727470323e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001011338317766,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,0.000479734968394,287.2231750488281,294.1499938964844,296.5679626464844,295.2455749511719,298.5824890136719,296.75897216796875,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.03264045715332,0.0,-7.139244218024032e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,9.603912621969356e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001011338463285,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,7.469712727470323e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001011338317766,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,0.000479734968394,287.2231750488281,294.1499938964844,296.5679626464844,295.2455749511719,298.5824890136719,296.75897216796875,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.03264045715332,0.0,-7.139244218024032e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,9.603484795661645e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0001011293425108,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,7.469380216207355e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0001011293279589,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979553222656,0.0,0.0,0.0004797136061824,287.2294006347656,294.1499938964844,296.5426330566406,295.2366943359375,298.5639953613281,296.72564697265625,288.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.986310958862305,0.0,-7.138608282275527e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,9.603711805539206e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001011317290249,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,7.469556294381618e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,0.0001011317217489,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0004797249566763,287.23565673828125,294.1499938964844,296.5194396972656,295.22955322265625,298.5454406738281,296.6944580078125,288.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584279065360079e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.94632625579834,0.0,-7.138945790075013e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,9.604866500012577e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.0001011438871501,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,7.470454147551209e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.0001011438725981,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0004797826113644,287.24810791015625,294.1499938964844,296.4798889160156,295.220703125,298.50836181640625,296.6363830566406,288.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.876978874206545,0.0,-7.14066246132461e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,9.604866500012577e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.0001011438871501,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,7.470454147551209e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.0001011438725981,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0004797826113644,287.24810791015625,294.1499938964844,296.4798889160156,295.220703125,298.50836181640625,296.6363830566406,288.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.876978874206545,0.0,-7.14066246132461e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,9.606804087525234e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001011642889352,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,7.471960998373106e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001011642816592,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0004798794107045,287.2605895996094,294.1499938964844,296.45001220703125,295.2196350097656,298.471435546875,296.5868530273437,288.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.82760524749756,0.0,-7.143543712118118e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,9.606804087525234e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001011642889352,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,7.471960998373106e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001011642816592,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0004798794107045,287.2605895996094,294.1499938964844,296.45001220703125,295.2196350097656,298.471435546875,296.5868530273437,288.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.82760524749756,0.0,-7.143543712118118e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,9.609378321329132e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0001011913991533,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,7.47396334190853e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0001011913846014,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0004800080205313,287.2730712890625,294.1499938964844,296.4277648925781,295.2248229980469,298.43475341796875,296.5443725585937,288.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.79219913482666,0.0,-7.147372826921129e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,9.609378321329132e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0001011913991533,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,7.47396334190853e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0001011913846014,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0004800080205313,287.2730712890625,294.1499938964844,296.4277648925781,295.2248229980469,298.43475341796875,296.5443725585937,288.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.79219913482666,0.0,-7.147372826921129e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,9.613472502678631e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001012345164781,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508728027344,0.0,0.0,7.477148028556257e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001012345092021,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004802125622518,287.2855224609375,294.1499938964844,296.410400390625,295.2341613769531,298.3984069824219,296.507568359375,288.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.768342971801758,0.0,-7.153465020337535e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,9.613472502678631e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001012345164781,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508728027344,0.0,0.0,7.477148028556257e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001012345092021,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004802125622518,287.2855224609375,294.1499938964844,296.410400390625,295.2341613769531,298.3984069824219,296.507568359375,288.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.768342971801758,0.0,-7.153465020337535e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,9.616650640964508e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,0.0001012679786072,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,7.479619671357796e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,0.0001012679713312,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,0.0004803712945431,287.2917785644531,294.1499938964844,296.4034423828125,295.2402648925781,298.38037109375,296.49176025390625,288.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621863216161,0.0,0.0,0.0,-0.0091483350843191,60.0,12.761822700500488,0.0,-7.15819510332949e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,9.62027843343094e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.0001013061846606,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,7.482441287720576e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.0001013061773846,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.0004805525240954,287.2980041503906,294.1499938964844,296.3975830078125,295.24725341796875,298.3624267578125,296.4768981933594,288.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805555582046,0.0,0.0,0.0,-0.0091707445681095,60.0,12.757192611694336,0.0,-7.163597359749474e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,9.630879503674804e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0001014178124023,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,7.490686402888969e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0001014178051264,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,0.0004810820391867,287.3105163574219,294.1499938964844,296.388916015625,295.2637939453125,298.3271484375,296.45379638671875,288.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922766525643056e-09,0.0010261480929329,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.761402130126951,0.0,-7.179393435308158e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,9.630879503674804e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0001014178124023,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,7.490686402888969e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0001014178051264,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,0.0004810820391867,287.3105163574219,294.1499938964844,296.388916015625,295.2637939453125,298.3271484375,296.45379638671875,288.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922766525643056e-09,0.0010261480929329,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.761402130126951,0.0,-7.179393435308158e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,9.644430974731222e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,0.000101560523035,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,7.501227082684636e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,0.000101560508483,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0004817589942831,287.3230285644531,294.1499938964844,296.3840637207031,295.28338623046875,298.2925720214844,296.4367370605469,288.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.777929306030272,0.0,-7.199612639396946e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,9.644430974731222e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,0.000101560523035,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,7.501227082684636e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,0.000101560508483,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0004817589942831,287.3230285644531,294.1499938964844,296.3840637207031,295.28338623046875,298.2925720214844,296.4367370605469,288.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.777929306030272,0.0,-7.199612639396946e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,9.66046573012136e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001017293761833,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,7.513698074035347e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001017293689073,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0004825599608011,287.3355712890625,294.1499938964844,296.3826599121094,295.3056945800781,298.2585144042969,296.4237670898437,288.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.803359031677246,0.0,-7.223572850989515e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,9.66046573012136e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001017293761833,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,7.513698074035347e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001017293689073,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0004825599608011,287.3355712890625,294.1499938964844,296.3826599121094,295.3056945800781,298.2585144042969,296.4237670898437,288.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.803359031677246,0.0,-7.223572850989515e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,9.679301729192956e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0001019277260638,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099548339844,0.0,0.0,7.528348214691505e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0001019277187879,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0004835008585359,287.3481140136719,294.1499938964844,296.3843688964844,295.3303527832031,298.22509765625,296.4147033691406,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.83766746520996,0.0,-7.25176931837268e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,9.679301729192956e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0001019277260638,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099548339844,0.0,0.0,7.528348214691505e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0001019277187879,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0004835008585359,287.3481140136719,294.1499938964844,296.3843688964844,295.3303527832031,298.22509765625,296.4147033691406,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.83766746520996,0.0,-7.25176931837268e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,9.68888052739203e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.0001020285926642,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,7.535798067692667e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.0001020285853883,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,0.0004839793255086,287.3544006347656,294.1499938964844,296.3862609863281,295.3434753417969,298.2083740234375,296.4099426269531,288.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645416021442088e-09,0.0010323276510462,-0.0243185497820377,0.0,0.0,0.0,-0.0095944600179791,60.0,12.854771614074709,0.0,-7.266128676519656e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,9.699718793854116e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,0.0001021427306113,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,7.544228719780222e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,0.0001021427233354,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0004845207440666,287.3606872558594,294.1499938964844,296.3887939453125,295.3570251464844,298.1917724609375,296.4061584472656,288.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780457332908554e-09,0.0010334828402847,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.874597549438477,0.0,-7.282395131369412e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.723260882310568e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001023906297632,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337890625,0.0,0.0,7.562538667116314e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001023906224872,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0004856967134401,287.373291015625,294.1499938964844,296.39556884765625,295.3853454589844,298.1595764160156,296.40411376953125,288.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068071529269,60.0,12.925244331359863,0.0,-7.317787265037623e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.723260882310568e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001023906297632,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337890625,0.0,0.0,7.562538667116314e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001023906224872,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0004856967134401,287.373291015625,294.1499938964844,296.39556884765625,295.3853454589844,298.1595764160156,296.40411376953125,288.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068071529269,60.0,12.925244331359863,0.0,-7.317787265037623e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,9.747698641149329e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,0.0001026479731081,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,7.581545651191846e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,0.0001026479658321,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0004869174154009,287.38592529296875,294.1499938964844,296.4043884277344,295.4149475097656,298.128173828125,296.40557861328125,288.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577512592077,60.0,12.982458114624023,0.0,-7.354617537203012e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,9.747698641149329e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,0.0001026479731081,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,7.581545651191846e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,0.0001026479658321,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0004869174154009,287.38592529296875,294.1499938964844,296.4043884277344,295.4149475097656,298.128173828125,296.40557861328125,288.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577512592077,60.0,12.982458114624023,0.0,-7.354617537203012e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,9.772815246833488e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0001029124687192,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,7.601080869790167e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0001029124541673,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0004881720524281,287.3985900878906,294.1499938964844,296.41485595703125,295.44549560546875,298.0973815917969,296.4094543457031,288.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183049971189e-08,0.0010412688134238,-0.0270562749356031,0.0,0.0,0.0,-0.0101128853857517,60.0,13.043752670288086,0.0,-7.392567624719959e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,9.772815246833488e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0001029124687192,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,7.601080869790167e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0001029124541673,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0004881720524281,287.3985900878906,294.1499938964844,296.41485595703125,295.44549560546875,298.0973815917969,296.4094543457031,288.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183049971189e-08,0.0010412688134238,-0.0270562749356031,0.0,0.0,0.0,-0.0101128853857517,60.0,13.043752670288086,0.0,-7.392567624719959e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,9.798384417081252e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001031817228067,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697998046875,0.0,0.0,7.620967517141253e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001031817082548,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0004894493031315,287.4112548828125,294.1499938964844,296.4266052246094,295.4765930175781,298.0670471191406,296.4151611328125,288.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.108121871948242,0.0,-7.431301440874449e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,9.798384417081252e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001031817228067,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697998046875,0.0,0.0,7.620967517141253e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001031817082548,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0004894493031315,287.4112548828125,294.1499938964844,296.4266052246094,295.4765930175781,298.0670471191406,296.4151611328125,288.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.108121871948242,0.0,-7.431301440874449e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,9.811191557673736e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001033165899571,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,7.630929030710831e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001033165826811,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0004900890635326,287.4176025390625,294.1499938964844,296.432861328125,295.4922180175781,298.05206298828125,296.41900634765625,288.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.0283078290522098,0.0,0.0,0.0,-0.0103499321267008,60.0,13.141711235046388,0.0,-7.45074117958211e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,9.823877189774066e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,0.0001034501765388,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,7.640795956831425e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,0.0001034501692629,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,0.0004907227121293,287.4239501953125,294.1499938964844,296.4393005371094,295.50787353515625,298.0372619628906,296.42333984375,288.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327390581072905e-08,0.0010467104148119,-0.0287215188145637,0.0,0.0,0.0,-0.0104282880201935,60.0,13.175731658935549,0.0,-7.470021046174224e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,9.848937042988835e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0001037140682456,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,7.6602867920883e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0001037140609696,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0004919745260849,287.4366760253906,294.1499938964844,296.4525451660156,295.5390319824219,298.00811767578125,296.4330749511719,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639620822734288e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.244512557983398,0.0,-7.508180033255486e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,9.848937042988835e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0001037140682456,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,7.6602867920883e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0001037140609696,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0004919745260849,287.4366760253906,294.1499938964844,296.4525451660156,295.5390319824219,298.00811767578125,296.4330749511719,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639620822734288e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.244512557983398,0.0,-7.508180033255486e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
