time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,9.87278181128204e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0001039651688188,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,7.678833208046854e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,0.0001039651542669,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0004931656294502,287.4494323730469,294.1499938964844,296.4660339355469,295.5696716308594,297.9798278808594,296.4443054199219,288.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936714727767141e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.313305854797363,0.0,-7.544579716523003e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,9.87278181128204e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0001039651688188,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,7.678833208046854e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,0.0001039651542669,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0004931656294502,287.4494323730469,294.1499938964844,296.4660339355469,295.5696716308594,297.9798278808594,296.4443054199219,288.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936714727767141e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.313305854797363,0.0,-7.544579716523003e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,9.8955279099755e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001042046933434,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,7.696523971389979e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001042046860675,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0004943018429912,287.4621887207031,294.1499938964844,296.4793701171875,295.5993957519531,297.9524230957031,296.45672607421875,288.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.381593704223633,0.0,-7.579383520806007e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,9.8955279099755e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001042046933434,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,7.696523971389979e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001042046860675,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0004943018429912,287.4621887207031,294.1499938964844,296.4793701171875,295.5993957519531,297.9524230957031,296.45672607421875,288.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.381593704223633,0.0,-7.579383520806007e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,9.907179628498852e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0001043273878167,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,7.705586904194206e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0001043273805407,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,0.0004948838613927,287.4693603515625,294.1499938964844,296.4866638183594,295.61553955078125,297.93756103515625,296.4637756347656,288.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365294566052398e-08,0.0010555839398875,-0.0314376763999462,0.0,0.0,0.0,-0.0109428148716688,60.0,13.41807746887207,0.0,-7.59724372301207e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.916326234815642e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,0.0001044236996676,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,7.712699880357832e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,0.0001044236923917,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,0.0004953407333232,287.4749755859375,294.1499938964844,296.4922180175781,295.6278991699219,297.9259033203125,296.46929931640625,288.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479249633656764e-08,0.0010565588017925,-0.0317358523607254,0.0,0.0,0.0,-0.0109993088990449,60.0,13.44674015045166,0.0,-7.611276942043332e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.927085193339737e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,0.0001045370008796,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,7.721068686805665e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,0.0001045369936036,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0004958781646564,287.4813537597656,294.1499938964844,296.4983215332031,295.6415710449219,297.9125671386719,296.4755859375,288.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613304178898945e-08,0.0010577065404504,-0.0320866033434867,0.0,0.0,0.0,-0.0110657727345824,60.0,13.479907989501951,0.0,-7.627802034448905e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,9.93667563307099e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001046379984472,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,7.728527998551726e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001046379911713,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,0.0004963572719134,287.4877624511719,294.1499938964844,296.5041809082031,295.65478515625,297.8995056152344,296.48175048828125,288.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732799703485398e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.510818481445312,0.0,-7.642547927844134e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.95401933323592e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0001048206322593,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.742016896372661e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,0.0001048206177074,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0004972235765308,287.5005798339844,294.1499938964844,296.51495361328125,295.6797180175781,297.8740234375,296.4931640625,288.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.567493438720703,0.0,-7.669249413311263e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.95401933323592e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0001048206322593,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.742016896372661e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,0.0001048206177074,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0004972235765308,287.5005798339844,294.1499938964844,296.51495361328125,295.6797180175781,297.8740234375,296.4931640625,288.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.567493438720703,0.0,-7.669249413311263e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,9.969262464437634e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001049811471602,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,7.753873069304973e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001049811398843,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0004979850491508,287.5133972167969,294.1499938964844,296.5241394042969,295.7022705078125,297.849365234375,296.5032653808594,288.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.61736297607422,0.0,-7.692756298638417e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,9.969262464437634e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001049811471602,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,7.753873069304973e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001049811398843,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0004979850491508,287.5133972167969,294.1499938964844,296.5241394042969,295.7022705078125,297.849365234375,296.5032653808594,288.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.61736297607422,0.0,-7.692756298638417e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.982857591239735e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0001051243089023,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,7.764446490909904e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0001051243016263,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004986641579307,287.5262145996094,294.1499938964844,296.5313720703125,295.7221374511719,297.8251342773437,296.51220703125,288.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.662229537963867,0.0,-7.71375212593739e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.982857591239735e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0001051243089023,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,7.764446490909904e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0001051243016263,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004986641579307,287.5262145996094,294.1499938964844,296.5313720703125,295.7221374511719,297.8251342773437,296.51220703125,288.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.662229537963867,0.0,-7.71375212593739e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.994112770073116e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0001052428342518,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.77320092311129e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0001052428269758,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0004992263857275,287.5390319824219,294.1499938964844,296.53631591796875,295.73895263671875,297.8013610839844,296.5196228027344,288.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.700014114379885,0.0,-7.731156159707099e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.994112770073116e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0001052428342518,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.77320092311129e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0001052428269758,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0004992263857275,287.5390319824219,294.1499938964844,296.53631591796875,295.73895263671875,297.8013610839844,296.5196228027344,288.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.700014114379885,0.0,-7.731156159707099e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.999703615903854e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001053017113008,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,7.777549035381526e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.0001053017040248,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0004995056660845,287.5454406738281,294.1499938964844,296.5378112792969,295.7460632324219,297.7894897460937,296.52349853515625,288.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.719423294067385,0.0,-7.739807728057714e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001000377815216,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001053446103469,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,7.780718442518264e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001053446030709,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0004997091600671,287.5518493652344,294.1499938964844,296.5386047363281,295.7522888183594,297.7777404785156,296.5264892578125,288.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.73420238494873,0.0,-7.746116637008529e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0001001002310658,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001054103704518,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.785575144225731e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001054103631759,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0005000210949219,287.56463623046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7546691894531,296.5294189453125,289.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.752687454223633,0.0,-7.755789965813167e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0001001002310658,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001054103704518,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.785575144225731e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001054103631759,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0005000210949219,287.56463623046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7546691894531,296.5294189453125,289.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.752687454223633,0.0,-7.755789965813167e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001001452328637,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001054577660397,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,7.789075607433915e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001054577587638,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0005002458929084,287.57745361328125,294.1499938964844,296.53375244140625,295.7672119140625,297.73193359375,296.5290832519531,289.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.76023769378662,0.0,-7.762765363850124e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001001452328637,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001054577660397,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,7.789075607433915e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001054577587638,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0005002458929084,287.57745361328125,294.1499938964844,296.53375244140625,295.7672119140625,297.73193359375,296.5290832519531,289.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.76023769378662,0.0,-7.762765363850124e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001001750570139,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001054891690728,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.791395182721317e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001054891617968,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0005003949045203,287.5902404785156,294.1499938964844,296.5259094238281,295.7680358886719,297.7094116210937,296.5259094238281,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.758424758911133,0.0,-7.767389575974448e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001001750570139,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001054891690728,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.791395182721317e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001054891617968,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0005003949045203,287.5902404785156,294.1499938964844,296.5259094238281,295.7680358886719,297.7094116210937,296.5259094238281,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.758424758911133,0.0,-7.767389575974448e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0001001889977487,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0001055038519552,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.792480028001592e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0001055038446793,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0005004645790904,287.5984191894531,294.1499938964844,296.5187683105469,295.7660217285156,297.695068359375,296.5232849121094,289.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.755186080932615,0.0,-7.769552468062103e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001001888158498,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001055036627803,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.792465476086363e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001055036555044,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0005004636477679,287.6029968261719,294.1499938964844,296.51397705078125,295.76397705078125,297.6870422363281,296.5194702148437,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.745773315429688,0.0,-7.769524046352674e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001001928758341,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001055079410434,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.792781252646819e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001055079337675,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0005004839040338,287.6094055175781,294.1499938964844,296.50634765625,295.7599792480469,297.6759033203125,296.5159606933594,289.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352839395403,60.0,13.738463401794434,0.0,-7.770153587216555e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0001001907876343,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0001055057364283,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.792618998792022e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0001055057291523,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0005004734848625,287.61578369140625,294.1499938964844,296.4975891113281,295.754638671875,297.6647644042969,296.51080322265625,289.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.725549697875977,0.0,-7.769829579729048e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.000100180201116,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0001054945823852,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.791795360390097e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0001054945823852,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0005004205740988,287.6285400390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6424865722656,296.49658203125,289.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.6880464553833,0.0,-7.768187515466708e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.000100180201116,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0001054945823852,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.791795360390097e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0001054945823852,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0005004205740988,287.6285400390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6424865722656,296.49658203125,289.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.6880464553833,0.0,-7.768187515466708e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0001001588680082,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.00010547212878,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.790136442054063e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0001054721215041,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0005003140540793,287.6412658691406,294.1499938964844,296.45001220703125,295.7186889648437,297.6201477050781,296.47833251953125,289.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.639406204223633,0.0,-7.764879939031746e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0001001588680082,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.00010547212878,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.790136442054063e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0001054721215041,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0005003140540793,287.6412658691406,294.1499938964844,296.45001220703125,295.7186889648437,297.6201477050781,296.47833251953125,289.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.639406204223633,0.0,-7.764879939031746e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001001478594844,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001054605309036,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.789280061842874e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001054605309036,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0005002591060474,287.6539611816406,294.1499938964844,296.41998291015625,295.69158935546875,297.5976867675781,296.4559326171875,289.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.57804012298584,0.0,-7.763173215380449e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001001478594844,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001054605309036,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.789280061842874e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001054605309036,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0005002591060474,287.6539611816406,294.1499938964844,296.41998291015625,295.69158935546875,297.5976867675781,296.4559326171875,289.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.57804012298584,0.0,-7.763173215380449e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0001001653072307,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0001054789026966,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.790637027937919e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0001054788954206,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0005003462429158,287.66668701171875,294.1499938964844,296.38818359375,295.6588439941406,297.5750427246094,296.42974853515625,289.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.50492000579834,0.0,-7.765877541032752e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0001001653072307,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0001054789026966,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.790637027937919e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0001054788954206,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0005003462429158,287.66668701171875,294.1499938964844,296.38818359375,295.6588439941406,297.5750427246094,296.42974853515625,289.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.50492000579834,0.0,-7.765877541032752e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001001928540063,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001055079119396,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,7.792779797455296e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001055079119396,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0005004838458262,287.6730041503906,294.1499938964844,296.37164306640625,295.6404724121094,297.5635070800781,296.4146423339844,289.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762082140544862e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352625191211,60.0,13.46201515197754,0.0,-7.770150034502876e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001002095305011,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0001055254761013,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,7.794076373102143e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001055254688253,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.000500567140989,287.6793518066406,294.1499938964844,296.354736328125,295.620849609375,297.55206298828125,296.4007568359375,289.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782857521960068e-08,0.0010677058016881,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.422531127929688,0.0,-7.772736410061044e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001002839126158,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000105603801785,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.799862214596942e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000105603801785,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0005009386804886,287.6920471191406,294.1499938964844,296.3197631835937,295.5780334472656,297.5289001464844,296.3694763183594,289.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538940055776e-08,0.0010684980079531,-0.0353886894881725,0.0,0.0,0.0,-0.0116915078833699,60.0,13.331963539123535,0.0,-7.784279887346204e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
