time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001002839126158,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000105603801785,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.799862214596942e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.000105603801785,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0005009386804886,287.6920471191406,294.1499938964844,296.3197631835937,295.5780334472656,297.5289001464844,296.3694763183594,289.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538940055776e-08,0.0010684980079531,-0.0353886894881725,0.0,0.0,0.0,-0.0116915078833699,60.0,13.331963539123535,0.0,-7.784279887346204e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001003829020191,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001057080444297,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.80756090534851e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001057080371538,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.000501433154568,287.7047424316406,294.1499938964844,296.283447265625,295.5308532714844,297.5054016113281,296.336181640625,289.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998872283593757e-08,0.0010695520322769,-0.0357112772762775,0.0,0.0,0.0,-0.0117526464164257,60.0,13.234481811523438,0.0,-7.79965461106258e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001003829020191,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001057080444297,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.80756090534851e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001057080371538,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.000501433154568,287.7047424316406,294.1499938964844,296.283447265625,295.5308532714844,297.5054016113281,296.336181640625,289.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998872283593757e-08,0.0010695520322769,-0.0357112772762775,0.0,0.0,0.0,-0.0117526464164257,60.0,13.234481811523438,0.0,-7.79965461106258e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001005058657028,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001058375273714,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.817124424036592e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001058375200955,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0005020474200136,287.7174072265625,294.1499938964844,296.2459411621094,295.47967529296875,297.4815979003906,296.3008728027344,289.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285985663533,60.0,13.130169868469238,0.0,-7.818774605539147e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001005058657028,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001058375273714,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.817124424036592e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001058375200955,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0005020474200136,287.7174072265625,294.1499938964844,296.2459411621094,295.47967529296875,297.4815979003906,296.3008728027344,289.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285985663533,60.0,13.130169868469238,0.0,-7.818774605539147e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0001006028978736,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0001059397109202,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.824671774869785e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0001059397036442,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0005025321152061,287.7265319824219,294.1499938964844,296.2182312011719,295.44061279296875,297.4643249511719,296.2748413085937,289.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272983683838449e-08,0.0010718955891206,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.052790641784668,0.0,-7.833879323015935e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0001006507518468,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0001059901042026,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.828394154785201e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0001059900969266,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0005027711740694,287.7301025390625,294.1499938964844,296.20733642578125,295.4249572753906,297.4574584960937,296.2640380859375,289.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.020228385925291,0.0,-7.841333626856797e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001007249884423,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,0.0001060682698152,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.834167627152056e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001060682698152,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,0.0005031419568695,287.7364196777344,294.1499938964844,296.18768310546875,295.3964233398437,297.44537353515625,296.2455139160156,289.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.96484088897705,0.0,-7.852904104765912e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001008160106721,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001061641305568,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,7.841247133910656e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001061641232809,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0005035966751165,287.7427673339844,294.1499938964844,296.16778564453125,295.3671264648437,297.4330139160156,296.2259521484375,289.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538516168727256e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.905610084533691,0.0,-7.86710430134008e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001009999614325,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001063578383764,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,7.855554576963186e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001063578311004,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0005045155412517,287.7554626464844,294.1499938964844,296.1274719238281,295.3065795898437,297.4082336425781,296.1867370605469,289.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761255398392,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.786327362060549,0.0,-7.895839360116953e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001009999614325,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001063578383764,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,7.855554576963186e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001063578311004,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0005045155412517,287.7554626464844,294.1499938964844,296.1274719238281,295.3065795898437,297.4082336425781,296.1867370605469,289.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761255398392,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.786327362060549,0.0,-7.895839360116953e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0001011985732475,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.000106566978502,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.871001434978098e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.0001065669712261,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.0005055076326243,287.7681579589844,294.1499938964844,296.08648681640625,295.2437438964844,297.3831787109375,296.1465759277344,289.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.663360595703123,0.0,-7.926922762635513e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0001011985732475,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.000106566978502,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.871001434978098e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.0001065669712261,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.0005055076326243,287.7681579589844,294.1499938964844,296.08648681640625,295.2437438964844,297.3831787109375,296.1465759277344,289.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.663360595703123,0.0,-7.926922762635513e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0001014168738038,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0001067968623829,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.887980609666556e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0001067968551069,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0005065980949439,287.7808532714844,294.1499938964844,296.0450134277344,295.1790771484375,297.357421875,296.1049194335937,289.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287175969547206e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913111165165,60.0,12.53384494781494,0.0,-7.961158843272642e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0001014168738038,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0001067968623829,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.887980609666556e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0001067968551069,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0005065980949439,287.7808532714844,294.1499938964844,296.0450134277344,295.1790771484375,297.357421875,296.1049194335937,289.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287175969547206e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913111165165,60.0,12.53384494781494,0.0,-7.961158843272642e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001016343885567,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001070259168045,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.904898666311055e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001070259095286,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0005076845991425,287.7935791015625,294.1499938964844,296.003173828125,295.1129455566406,297.3315734863281,296.063232421875,289.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.40412425994873,0.0,-7.995345185918269e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001016343885567,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001070259168045,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.904898666311055e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001070259095286,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0005076845991425,287.7935791015625,294.1499938964844,296.003173828125,295.1129455566406,297.3315734863281,296.063232421875,289.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.40412425994873,0.0,-7.995345185918269e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0001017495233099,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0001071471633622,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,7.913853914942592e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0001071471560862,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.00050825974904,287.7999267578125,294.1499938964844,295.9821472167969,295.0794677734375,297.31842041015625,296.0419921875,289.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.33691120147705,0.0,-8.013470420564772e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0001018632319755,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0001072668965207,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,7.922697113826871e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0001072668892447,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0005088277393952,287.8063049316406,294.1499938964844,295.96112060546875,295.0457763671875,297.3051147460937,296.0206604003906,289.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843331979681352e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.269094467163086,0.0,-8.031390308360643e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001020881027216,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001075036998372,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,7.940187060739845e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001075036925612,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0005099510308355,287.81903076171875,294.1499938964844,295.9189758300781,294.9779968261719,297.2781066894531,295.9779357910156,289.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666499614715,0.0,0.0,0.0,-0.0128059182316064,60.0,12.131855010986328,0.0,-8.066889023439219e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001020881027216,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001075036998372,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,7.940187060739845e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0001075036925612,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0005099510308355,287.81903076171875,294.1499938964844,295.9189758300781,294.9779968261719,297.2781066894531,295.9779357910156,289.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666499614715,0.0,0.0,0.0,-0.0128059182316064,60.0,12.131855010986328,0.0,-8.066889023439219e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001023162694764,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001077439737855,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,7.9579338489566e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001077439665095,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0005110907368361,287.831787109375,294.1499938964844,295.8768920898437,294.9100646972656,297.2512512207031,295.935302734375,289.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407819103392285e-08,0.0010901512578129,-0.0420097447931766,0.0,0.0,0.0,-0.0129468673840165,60.0,11.995378494262695,0.0,-8.102988857672244e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001023162694764,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001077439737855,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,7.9579338489566e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001077439665095,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0005110907368361,287.831787109375,294.1499938964844,295.8768920898437,294.9100646972656,297.2512512207031,295.935302734375,289.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407819103392285e-08,0.0010901512578129,-0.0420097447931766,0.0,0.0,0.0,-0.0129468673840165,60.0,11.995378494262695,0.0,-8.102988857672244e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0001025295860017,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.000107968597149,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,7.974524487508461e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.000107968597149,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0005121562862768,287.8445129394531,294.1499938964844,295.83502197265625,294.8423156738281,297.2238464355469,295.89263916015625,289.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924388188868,1.6673604719130708e-08,0.0010924221714958,-0.0427043884992599,0.0,0.0,0.0,-0.0130786197260022,60.0,11.856289863586426,0.0,-8.136810691894426e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0001025295860017,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.000107968597149,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,7.974524487508461e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.000107968597149,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0005121562862768,287.8445129394531,294.1499938964844,295.83502197265625,294.8423156738281,297.2238464355469,295.89263916015625,289.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924388188868,1.6673604719130708e-08,0.0010924221714958,-0.0427043884992599,0.0,0.0,0.0,-0.0130786197260022,60.0,11.856289863586426,0.0,-8.136810691894426e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001027003600029,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001081484297174,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,7.987806748133153e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001081484224414,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0005130093777552,287.8547058105469,294.1499938964844,295.8017578125,294.78857421875,297.2019348144531,295.8584899902344,289.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942602530121,1.6886389175851946e-08,0.0010942433727905,-0.0432604625821113,0.0,0.0,0.0,-0.0131841152906417,60.0,11.74461555480957,0.0,-8.16393850300301e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0001027329781209,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0001081827795132,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,7.990343874553218e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0001081827722373,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0005131723009981,287.8572692871094,294.1499938964844,295.7934875488281,294.7752380371094,297.1962585449219,295.8501892089844,289.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946077527478,1.6927032220337423e-08,0.0010945908725261,-0.0433666743338108,0.0,0.0,0.0,-0.013204263523221,60.0,11.716538429260254,0.0,-8.169124754431324e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0001028325932566,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0001082876842701,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,7.998092041816562e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0001082876769942,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0005136699182912,287.8636474609375,294.1499938964844,295.7728881835937,294.7420654296875,297.18243408203125,295.8289489746094,289.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956672485917,1.7051153378133677e-08,0.0010956502519547,-0.0436910204589366,0.0,0.0,0.0,-0.0132657857611775,60.0,11.646427154541016,0.0,-8.184975541780659e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0001029193881549,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0001083790775737,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,8.004842675291002e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0001083790775737,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0005141034489497,287.8699951171875,294.1499938964844,295.75244140625,294.709228515625,297.1684265136719,295.8079833984375,289.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096591586247,1.7159297982516364e-08,0.0010965744731947,-0.0439736060798168,0.0,0.0,0.0,-0.0133193945512175,60.0,11.576058387756348,0.0,-8.1987977296194e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001030788698699,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001085470212274,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,8.017246727831662e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001085470212274,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,0.0005149001372046,287.8827514648437,294.1499938964844,295.7120361328125,294.6446533203125,297.1402587890625,295.7664794921875,289.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982934618368,1.7358020798496913e-08,0.0010982761159539,-0.0444928482174873,0.0,0.0,0.0,-0.0134179219603538,60.0,11.435625076293944,0.0,-8.22422734358952e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001030788698699,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001085470212274,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,8.017246727831662e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001085470212274,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,0.0005149001372046,287.8827514648437,294.1499938964844,295.7120361328125,294.6446533203125,297.1402587890625,295.7664794921875,289.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982934618368,1.7358020798496913e-08,0.0010982761159539,-0.0444928482174873,0.0,0.0,0.0,-0.0134179219603538,60.0,11.435625076293944,0.0,-8.22422734358952e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001032067957567,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001086817355826,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,8.027196599869058e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001086817355826,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0005155391409061,287.8954772949219,294.1499938964844,295.67242431640625,294.5820007324219,297.1117858886719,295.72589111328125,289.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099657267332,1.7517418626766812e-08,0.0010996398050338,-0.0449093133211135,0.0,0.0,0.0,-0.0134969456121325,60.0,11.296130180358888,0.0,-8.244653315614414e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001032067957567,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001086817355826,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,8.027196599869058e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001086817355826,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0005155391409061,287.8954772949219,294.1499938964844,295.67242431640625,294.5820007324219,297.1117858886719,295.72589111328125,289.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099657267332,1.7517418626766812e-08,0.0010996398050338,-0.0449093133211135,0.0,0.0,0.0,-0.0134969456121325,60.0,11.296130180358888,0.0,-8.244653315614414e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001033104854286,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001087909258785,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,8.035261271288618e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001087909186026,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0005160570726729,287.9081726074219,294.1499938964844,295.6336975097656,294.52166748046875,297.0830993652344,295.6861267089844,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110076344572,1.7646611283339553e-08,0.0011007457505911,-0.0452468432486057,0.0,0.0,0.0,-0.0135609982535243,60.0,11.157453536987305,0.0,-8.26122672492602e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001033104854286,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001087909258785,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,8.035261271288618e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001087909186026,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0005160570726729,287.9081726074219,294.1499938964844,295.6336975097656,294.52166748046875,297.0830993652344,295.6861267089844,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110076344572,1.7646611283339553e-08,0.0011007457505911,-0.0452468432486057,0.0,0.0,0.0,-0.0135609982535243,60.0,11.157453536987305,0.0,-8.26122672492602e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001033812659443,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001088654607883,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,8.04076626081951e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001088654535124,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0005164106260053,287.9208679199219,294.1499938964844,295.5960388183594,294.46405029296875,297.0542907714844,295.6471862792969,289.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015177005901,1.7734805624058936e-08,0.0011015000054612,-0.0454772524535656,0.0,0.0,0.0,-0.0136047210544347,60.0,11.020256996154783,0.0,-8.272550644505827e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001033812659443,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001088654607883,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,8.04076626081951e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001088654535124,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0005164106260053,287.9208679199219,294.1499938964844,295.5960388183594,294.46405029296875,297.0542907714844,295.6471862792969,289.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015177005901,1.7734805624058936e-08,0.0011015000054612,-0.0454772524535656,0.0,0.0,0.0,-0.0136047210544347,60.0,11.020256996154783,0.0,-8.272550644505827e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0001034168381011,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0001089029174181,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,8.043533307500184e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0001089029174181,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0005165883339941,287.9272155761719,294.1499938964844,295.5776672363281,294.4364013671875,297.03985595703125,295.6277160644531,289.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.777913105627249e-08,0.001101880101487,-0.0455930456519126,0.0,0.0,0.0,-0.0136267002671957,60.0,10.95173168182373,0.0,-8.278244223447474e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0001034287197398,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0001089154320652,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,8.044457354117185e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0001089154247893,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0005166477058082,287.9335632324219,294.1499938964844,295.5596008300781,294.4095764160156,297.0254211425781,295.60858154296875,289.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020192177966,1.7793928108744694e-08,0.0011020014062523,-0.0456317104399204,0.0,0.0,0.0,-0.0136340092867612,60.0,10.883989334106444,0.0,-8.280146346351105e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
