time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001034194865496,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001089057041099,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,8.043739217100665e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001089057041099,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0005166015471331,287.9462280273437,294.1499938964844,295.52447509765625,294.358642578125,296.9964294433594,295.5714416503906,289.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019225930795,1.77824226454959e-08,0.0011019047815352,-0.0456016510725021,0.0,0.0,0.0,-0.0136283142492175,60.0,10.750378608703612,0.0,-8.278668417460724e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001034194865496,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001089057041099,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,8.043739217100665e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001089057041099,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0005166015471331,287.9462280273437,294.1499938964844,295.52447509765625,294.358642578125,296.9964294433594,295.5714416503906,289.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019225930795,1.77824226454959e-08,0.0011019047815352,-0.0456016510725021,0.0,0.0,0.0,-0.0136283142492175,60.0,10.750378608703612,0.0,-8.278668417460724e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,0.0001033455773722,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,0.0001088278804672,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,8.037990482989699e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,0.0001088278731913,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0005162323941476,287.9588317871094,294.1499938964844,295.4908447265625,294.31170654296875,296.96734619140625,295.536376953125,289.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011337628588,1.7690329201514032e-08,0.0011011161841452,-0.0453610643744468,0.0,0.0,0.0,-0.0135826542973518,60.0,10.622747421264648,0.0,-8.26683930199579e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,0.0001033455773722,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,0.0001088278804672,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,8.037990482989699e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,0.0001088278731913,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0005162323941476,287.9588317871094,294.1499938964844,295.4908447265625,294.31170654296875,296.96734619140625,295.536376953125,289.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011337628588,1.7690329201514032e-08,0.0011011161841452,-0.0453610643744468,0.0,0.0,0.0,-0.0135826542973518,60.0,10.622747421264648,0.0,-8.26683930199579e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0001032238651532,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0001086997071979,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,8.028524462133646e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0001086997071979,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,0.0005156244151294,287.9714050292969,294.1499938964844,295.4588623046875,294.26910400390625,296.93829345703125,295.5033569335937,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.7538676289063915e-08,0.0010998224606737,-0.0449648536741733,0.0,0.0,0.0,-0.0135074881836771,60.0,10.499549865722656,0.0,-8.24737895754879e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0001032238651532,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0001086997071979,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,8.028524462133646e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0001086997071979,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,0.0005156244151294,287.9714050292969,294.1499938964844,295.4588623046875,294.26910400390625,296.93829345703125,295.5033569335937,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.7538676289063915e-08,0.0010998224606737,-0.0449648536741733,0.0,0.0,0.0,-0.0135074881836771,60.0,10.499549865722656,0.0,-8.24737895754879e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,0.0001030905114021,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,0.000108559281216,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,8.018151856958866e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,0.00010855927394,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.0005149582866579,287.982421875,294.1499938964844,295.4321594238281,294.235595703125,296.91278076171875,295.4753723144531,289.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984205873683,1.7372512317592737e-08,0.0010984032414853,-0.0445307046175003,0.0,0.0,0.0,-0.0134251220151782,60.0,10.394244194030762,0.0,-8.226082570672588e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0001030660569085,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.000108533524326,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,8.016249921638519e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.000108533524326,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0005148361087776,287.9839172363281,294.1499938964844,295.4286499023437,294.2313232421875,296.9093017578125,295.47174072265625,289.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098159700632,1.7342040692369665e-08,0.0010981423547491,-0.0444510914385318,0.0,0.0,0.0,-0.0134100141003727,60.0,10.38039779663086,0.0,-8.222180269967795e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0001029815903166,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0001084445830201,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,8.009680459508672e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0001084445757442,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0005144142196513,287.9901733398437,294.1499938964844,295.41424560546875,294.21435546875,296.8948059082031,295.45611572265625,289.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972607415169,1.7236795102348882e-08,0.0010972435120493,-0.04417609795928,0.0,0.0,0.0,-0.0133578451350331,60.0,10.32135772705078,0.0,-8.208709090240519e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0001028694750857,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0001083265233319,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,8.000960224308074e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0001083265160559,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.000513854145538,287.9964294433594,294.1499938964844,295.4003295898437,294.19873046875,296.8803100585937,295.4410095214844,289.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960610816255,1.7097095295071085e-08,0.0010960439685732,-0.0438110642135143,0.0,0.0,0.0,-0.01328856498003,60.0,10.26412582397461,0.0,-8.190845335320773e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0001026012469083,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001080440633813,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.980098598636687e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0001080440561054,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0005125143215991,288.00885009765625,294.1499938964844,295.3740539550781,294.1717529296875,296.8514709472656,295.4127197265625,289.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932048317044,1.6762879084808446e-08,0.0010931880678981,-0.0429376922547817,0.0,0.0,0.0,-0.0131228901445865,60.0,10.15583610534668,0.0,-8.148186481093944e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0001026012469083,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001080440633813,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.980098598636687e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0001080440561054,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0005125143215991,288.00885009765625,294.1499938964844,295.3740539550781,294.1717529296875,296.8514709472656,295.4127197265625,289.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932048317044,1.6762879084808446e-08,0.0010931880678981,-0.0429376922547817,0.0,0.0,0.0,-0.0131228901445865,60.0,10.15583610534668,0.0,-8.148186481093944e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001022812502924,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001077070919563,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.95520973042585e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001077070846804,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0005109158810228,288.0212097167969,294.1499938964844,295.3500061035156,294.1508178710937,296.8228759765625,295.3866882324219,289.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897957254201,1.6364159804993506e-08,0.0010897793108597,-0.0418956354260444,0.0,0.0,0.0,-0.012925230897963,60.0,10.055466651916504,0.0,-8.097439518905959e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001022812502924,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001077070919563,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.95520973042585e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001077070846804,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0005109158810228,288.0212097167969,294.1499938964844,295.3500061035156,294.1508178710937,296.8228759765625,295.3866882324219,289.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897957254201,1.6364159804993506e-08,0.0010897793108597,-0.0418956354260444,0.0,0.0,0.0,-0.012925230897963,60.0,10.055466651916504,0.0,-8.097439518905959e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.000101924255432,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001073311577783,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,7.927443220978603e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001073311505024,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.000509132631123,288.03350830078125,294.1499938964844,295.3273010253906,294.1340026855469,296.79449462890625,295.3624267578125,289.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859922040253,1.5919345841552968e-08,0.0010859762551262,-0.0407329462468624,0.0,0.0,0.0,-0.0127047197893261,60.0,9.961432456970217,0.0,-8.041013188631042e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.000101924255432,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001073311577783,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,7.927443220978603e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001073311505024,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.000509132631123,288.03350830078125,294.1499938964844,295.3273010253906,294.1340026855469,296.79449462890625,295.3624267578125,289.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859922040253,1.5919345841552968e-08,0.0010859762551262,-0.0407329462468624,0.0,0.0,0.0,-0.0127047197893261,60.0,9.961432456970217,0.0,-8.041013188631042e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0001015458547044,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0001069326826836,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,7.898012700024992e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0001069326826836,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0005072424537502,288.04571533203125,294.1499938964844,295.3050537109375,294.119140625,296.766357421875,295.33935546875,289.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819602757692,1.5447863432882514e-08,0.0010819449089467,-0.0395003743469715,0.0,0.0,0.0,-0.0124709866940975,60.0,9.871606826782228,-0.0,-7.98141854829737e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0001015458547044,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0001069326826836,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,7.898012700024992e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0001069326826836,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0005072424537502,288.04571533203125,294.1499938964844,295.3050537109375,294.119140625,296.766357421875,295.33935546875,289.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819602757692,1.5447863432882514e-08,0.0010819449089467,-0.0395003743469715,0.0,0.0,0.0,-0.0124709866940975,60.0,9.871606826782228,-0.0,-7.98141854829737e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.000101350568002,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.0001067270350176,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.882823410909623e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.0001067270350176,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,0.0005062669515609,288.0517883300781,294.1499938964844,295.2940673828125,294.11236572265625,296.7523193359375,295.328125,289.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798774892464,1.5204532743950953e-08,0.0010798622388392,-0.0388641841709613,0.0,0.0,0.0,-0.0123503478243947,60.0,9.827601432800291,-0.0,-7.950748681651022e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0001011491913232,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.000106514977233,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,7.86716045695357e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.000106514977233,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.000505261006765,288.057861328125,294.1499938964844,295.2832336425781,294.1060485839844,296.7383728027344,295.3171691894531,289.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777317220345,1.4953622340385664e-08,0.0010777168208733,-0.0382081232964992,0.0,0.0,0.0,-0.0122259613126516,60.0,9.784797668457031,-0.0,-7.919185662785821e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001007409082376,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0001060850408975,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.835405267542228e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0001060850336216,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0005032215849496,288.0699462890625,294.1499938964844,295.2618408203125,294.0946655273437,296.7106018066406,295.295654296875,289.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733830276876,1.444491015689664e-08,0.0010733684757724,-0.0368778295814991,0.0,0.0,0.0,-0.0119737787172198,60.0,9.700526237487791,-0.0,-7.855383898913716e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001007409082376,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0001060850408975,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.835405267542228e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0001060850336216,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0005032215849496,288.0699462890625,294.1499938964844,295.2618408203125,294.0946655273437,296.7106018066406,295.295654296875,289.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733830276876,1.444491015689664e-08,0.0010733684757724,-0.0368778295814991,0.0,0.0,0.0,-0.0119737787172198,60.0,9.700526237487791,-0.0,-7.855383898913716e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0001003162324195,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0001056378314387,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.80237460276112e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0001056378241628,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,0.0005011002067476,288.0818786621094,294.1499938964844,295.2408752441406,294.0848693847656,296.683349609375,295.2752685546875,289.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688578477129,1.3915768981576092e-08,0.0010688439942896,-0.0354939140379428,0.0,0.0,0.0,-0.011711461469531,60.0,9.622397422790527,-0.0,-7.789293476889726e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0001003162324195,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0001056378314387,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.80237460276112e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0001056378241628,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,0.0005011002067476,288.0818786621094,294.1499938964844,295.2408752441406,294.0848693847656,296.683349609375,295.2752685546875,289.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688578477129,1.3915768981576092e-08,0.0010688439942896,-0.0354939140379428,0.0,0.0,0.0,-0.011711461469531,60.0,9.622397422790527,-0.0,-7.789293476889726e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.989471436711028e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,0.0001051939470926,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.76958986534737e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0001051939470926,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,0.0004989946028217,288.09381103515625,294.1499938964844,295.2203674316406,294.0765075683594,296.65606689453125,295.2549133300781,289.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643672430887,1.3390569542082176e-08,0.0010643538553267,-0.0341201052069664,0.0,0.0,0.0,-0.0114511009305715,60.0,9.54352569580078,-0.0,-7.723971151563094e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.989471436711028e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,0.0001051939470926,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.76958986534737e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0001051939470926,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,0.0004989946028217,288.09381103515625,294.1499938964844,295.2203674316406,294.0765075683594,296.65606689453125,295.2549133300781,289.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643672430887,1.3390569542082176e-08,0.0010643538553267,-0.0341201052069664,0.0,0.0,0.0,-0.0114511009305715,60.0,9.54352569580078,-0.0,-7.723971151563094e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.94829970295541e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001047603946062,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,7.737567648291588e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001047603946062,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.000496938067954,288.10516357421875,294.1499938964844,295.2010498046875,294.0697631835937,296.63018798828125,295.23614501953125,289.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599800152704,1.2877593214000171e-08,0.0010599670931696,-0.0327780917286872,0.0,0.0,0.0,-0.0111967958509922,60.0,9.472604751586914,-0.0,-7.660434420131423e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.946585487341508e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0001047423429554,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,7.73623469285667e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0001047423429554,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0004968523862771,288.1056213378906,294.1499938964844,295.20025634765625,294.06951904296875,296.6291198730469,295.2353515625,289.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597973596304,1.2856231634827964e-08,0.0010597844375297,-0.0327222011983394,0.0,0.0,0.0,-0.0111862057819962,60.0,9.469649314880373,-0.0,-7.65779404332534e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.92558998405002e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0001045212484314,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,7.719904533587396e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0001045212484314,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004958036588504,288.1114501953125,294.1499938964844,295.1903686523437,294.0664978027344,296.6159362792969,295.2260437011719,289.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575599735602,1.2594637333052106e-08,0.0010575474007055,-0.0320377647876739,0.0,0.0,0.0,-0.0110565209761261,60.0,9.435616493225098,-0.0,-7.625499875985042e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,9.90417684079148e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,0.0001042957592289,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,7.70324986660853e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,0.0001042957592289,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,0.0004947340348735,288.1173400878906,294.1499938964844,295.1805725097656,294.0637512207031,296.60260009765625,295.21649169921875,289.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552796302363,1.2327841858450483e-08,0.0010552672902122,-0.0313396714627742,0.0,0.0,0.0,-0.0109242657199501,60.0,9.39968967437744,-0.0,-7.59263372174246e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.862182923825458e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.000103853548353,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,7.670588092878461e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.0001038535410771,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.0004926363471895,288.1289978027344,294.1499938964844,295.16131591796875,294.0591125488281,296.5761413574219,295.1978759765625,289.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508043924346,1.180461772776198e-08,0.0010507925180718,-0.029970483854413,0.0,0.0,0.0,-0.0106648774817585,60.0,9.331365585327148,-0.0,-7.528384315946823e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.862182923825458e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.000103853548353,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,7.670588092878461e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.0001038535410771,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.0004926363471895,288.1289978027344,294.1499938964844,295.16131591796875,294.0591125488281,296.5761413574219,295.1978759765625,289.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508043924346,1.180461772776198e-08,0.0010507925180718,-0.029970483854413,0.0,0.0,0.0,-0.0106648774817585,60.0,9.331365585327148,-0.0,-7.528384315946823e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.82099591055885e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001034198212437,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,7.638553506694734e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001034198139677,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0004905789392068,288.140625,294.1499938964844,295.1424865722656,294.0555114746094,296.5499267578125,295.1797790527344,289.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464157676324,1.129144688860606e-08,0.0010464044753462,-0.0286274403333663,0.0,0.0,0.0,-0.010410476475954,60.0,9.266003608703612,-0.0,-7.465634155323644e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.82099591055885e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001034198212437,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,7.638553506694734e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001034198139677,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0004905789392068,288.140625,294.1499938964844,295.1424865722656,294.0555114746094,296.5499267578125,295.1797790527344,289.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464157676324,1.129144688860606e-08,0.0010464044753462,-0.0286274403333663,0.0,0.0,0.0,-0.010410476475954,60.0,9.266003608703612,-0.0,-7.465634155323644e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,9.780815162230284e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001029967024805,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,7.607301813550293e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001029966952046,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0004885718226432,288.15216064453125,294.1499938964844,295.1240539550781,294.05279541015625,296.5239562988281,295.162109375,289.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421345941722,1.0790825122342085e-08,0.0010421237675473,-0.0273170955479145,0.0,0.0,0.0,-0.0101622976362705,60.0,9.20361328125,-0.0,-7.404671009680899e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,9.780815162230284e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001029967024805,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,7.607301813550293e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001029966952046,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0004885718226432,288.15216064453125,294.1499938964844,295.1240539550781,294.05279541015625,296.5239562988281,295.162109375,289.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421345941722,1.0790825122342085e-08,0.0010421237675473,-0.0273170955479145,0.0,0.0,0.0,-0.0101622976362705,60.0,9.20361328125,-0.0,-7.404671009680899e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.741915710037574e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0001025870733428,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,7.577046926598996e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0001025870733428,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0004866287345066,288.16363525390625,294.1499938964844,295.1060485839844,294.05084228515625,296.4981994628906,295.1449279785156,289.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379899758845,1.03061674749938e-08,0.0010379796149209,-0.0260484032332897,0.0,0.0,0.0,-0.0099220322445034,60.0,9.144417762756348,-0.0,-7.345889940779672e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.741915710037574e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0001025870733428,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,7.577046926598996e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0001025870733428,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0004866287345066,288.16363525390625,294.1499938964844,295.1060485839844,294.05084228515625,296.4981994628906,295.1449279785156,289.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379899758845,1.03061674749938e-08,0.0010379796149209,-0.0260484032332897,0.0,0.0,0.0,-0.0099220322445034,60.0,9.144417762756348,-0.0,-7.345889940779672e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.723052789922804e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.000102388432424,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,7.562375685665756e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.000102388432424,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,0.0004856864979956,288.1693420410156,294.1499938964844,295.0971984863281,294.0501403808594,296.4854431152344,295.13653564453125,289.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359807638451,1.0071145695178533e-08,0.0010359706357121,-0.025433138012886,0.0,0.0,0.0,-0.0098055256530642,60.0,9.116024017333984,-0.0,-7.317469652434738e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
