time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,9.704427793622016e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0001021923017106,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,7.547889254055917e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0001021922944346,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,0.0004847561067435,288.1750183105469,294.1499938964844,295.0884704589844,294.0495910644531,296.4726867675781,295.12823486328125,289.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339964646846,9.839089543106638e-09,0.0010339865693822,-0.0248256102204322,0.0,0.0,0.0,-0.0096904868260025,60.0,9.08808422088623,-0.0,-7.289462899962018e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,9.668210987001656e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001018109251162,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,7.519721111748368e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001018109251162,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,0.0004829470417462,288.1864013671875,294.1499938964844,295.0712890625,294.04888916015625,296.4473876953125,295.1118469238281,289.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301362490281,9.387862931475864e-09,0.001030126819387,-0.0236442144960165,0.0,0.0,0.0,-0.0094667878001928,60.0,9.033981323242188,-0.0,-7.23515682921061e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,9.668210987001656e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001018109251162,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,7.519721111748368e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001018109251162,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,0.0004829470417462,288.1864013671875,294.1499938964844,295.0712890625,294.04888916015625,296.4473876953125,295.1118469238281,289.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301362490281,9.387862931475864e-09,0.001030126819387,-0.0236442144960165,0.0,0.0,0.0,-0.0094667878001928,60.0,9.033981323242188,-0.0,-7.23515682921061e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.636367758503184e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0001014756053336,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,7.494953752029687e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0001014755980577,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0004813564301002,288.1975402832031,294.1499938964844,295.05450439453125,294.0486755371094,296.4227905273437,295.0965270996094,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267436737194,8.991126954072115e-09,0.0010267347097396,-0.022605400532484,0.0,0.0,0.0,-0.0092701101675629,60.0,8.987070083618164,-0.0,-7.18757604545317e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.636367758503184e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0001014756053336,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,7.494953752029687e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0001014755980577,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0004813564301002,288.1975402832031,294.1499938964844,295.05450439453125,294.0486755371094,296.4227905273437,295.0965270996094,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267436737194,8.991126954072115e-09,0.0010267347097396,-0.022605400532484,0.0,0.0,0.0,-0.0092701101675629,60.0,8.987070083618164,-0.0,-7.18757604545317e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.604323713574558e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0001011381609714,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,7.470030686818063e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0001011381536955,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0004797557194251,288.20867919921875,294.1499938964844,295.0381164550781,294.0487670898437,296.3982849121094,295.0813293457031,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.591880984454292e-09,0.0010233214125037,-0.0215599443763494,0.0,0.0,0.0,-0.0090721901506185,60.0,8.940768241882324,-0.0,-7.13985315314858e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.604323713574558e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0001011381609714,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,7.470030686818063e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0001011381536955,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0004797557194251,288.20867919921875,294.1499938964844,295.0381164550781,294.0487670898437,296.3982849121094,295.0813293457031,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.591880984454292e-09,0.0010233214125037,-0.0215599443763494,0.0,0.0,0.0,-0.0090721901506185,60.0,8.940768241882324,-0.0,-7.13985315314858e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.574471187079324e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0001008238032227,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,7.446812378475443e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0001008237959467,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0004782645555678,288.2197570800781,294.1499938964844,295.02215576171875,294.04913330078125,296.3740234375,295.0664978027344,289.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201492113992,8.219955383026445e-09,0.0010201410623267,-0.0205859653651714,0.0,0.0,0.0,-0.0088878097012639,60.0,8.896492958068848,-0.0,-7.095538023804694e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.574471187079324e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0001008238032227,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,7.446812378475443e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0001008237959467,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0004782645555678,288.2197570800781,294.1499938964844,295.02215576171875,294.04913330078125,296.3740234375,295.0664978027344,289.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201492113992,8.219955383026445e-09,0.0010201410623267,-0.0205859653651714,0.0,0.0,0.0,-0.0088878097012639,60.0,8.896492958068848,-0.0,-7.095538023804694e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,9.55879149842076e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0001006586826406,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,7.434616418322548e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0001006586826406,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004774813132826,288.22528076171875,294.1499938964844,295.0143127441406,294.0493469238281,296.36187744140625,295.0590515136719,289.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024599651434983e-09,0.0010184707352891,-0.0200743544846773,0.0,0.0,0.0,-0.0087909651920199,60.0,8.87392520904541,-0.0,-7.072316776657317e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.544629574520512e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001005095546133,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,7.423602073686197e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001005095473374,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0004767739155795,288.2308349609375,294.1499938964844,295.006591796875,294.0495910644531,296.34967041015625,295.0516052246094,289.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848157679291035e-09,0.0010169617598876,-0.0196122638881206,0.0,0.0,0.0,-0.0087034935131669,60.0,8.85128402709961,-0.0,-7.051376371691731e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.519145532976836e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.0001002411881927,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,7.403780909953639e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.0001002411881927,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.0004755009140353,288.24188232421875,294.1499938964844,294.9914245605469,294.05010986328125,296.32550048828125,295.037109375,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530648993281375e-09,0.0010142455575987,-0.0187806952744722,0.0,0.0,0.0,-0.0085460850968956,60.0,8.80962085723877,-0.0,-7.013772318487099e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.519145532976836e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.0001002411881927,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,7.403780909953639e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.0001002411881927,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.0004755009140353,288.24188232421875,294.1499938964844,294.9914245605469,294.05010986328125,296.32550048828125,295.037109375,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530648993281375e-09,0.0010142455575987,-0.0187806952744722,0.0,0.0,0.0,-0.0085460850968956,60.0,8.80962085723877,-0.0,-7.013772318487099e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.496440907241777e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0001000021075014,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.386122160824016e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0001000021002255,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0004743667959701,288.2528686523437,294.1499938964844,294.97662353515625,294.0505065917969,296.3016052246094,295.0231018066406,289.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247780153818438e-09,0.0010118270292878,-0.0180398188531398,0.0,0.0,0.0,-0.0084058558568358,60.0,8.771336555480957,-0.0,-6.980355493624303e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.496440907241777e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0001000021075014,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.386122160824016e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0001000021002255,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0004743667959701,288.2528686523437,294.1499938964844,294.97662353515625,294.0505065917969,296.3016052246094,295.0231018066406,289.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247780153818438e-09,0.0010118270292878,-0.0180398188531398,0.0,0.0,0.0,-0.0084058558568358,60.0,8.771336555480957,-0.0,-6.980355493624303e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.476926061324777e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.979659807868302e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,7.370943785645068e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.979659807868302e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,0.0004733919631689,288.2637939453125,294.1499938964844,294.9622497558594,294.0507202148437,296.2780456542969,295.009521484375,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754370898,7.004643531871579e-09,0.0010097473859786,-0.0174029842019081,0.0,0.0,0.0,-0.0082853203639388,60.0,8.735703468322754,-0.0,-6.951695752377418e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.476926061324777e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.979659807868302e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,7.370943785645068e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.979659807868302e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,0.0004733919631689,288.2637939453125,294.1499938964844,294.9622497558594,294.0507202148437,296.2780456542969,295.009521484375,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754370898,7.004643531871579e-09,0.0010097473859786,-0.0174029842019081,0.0,0.0,0.0,-0.0082853203639388,60.0,8.735703468322754,-0.0,-6.951695752377418e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.460024739382789e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.961862087948248e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,7.357797585427761e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.961862087948248e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,0.000472547719255,288.2746276855469,294.1499938964844,294.9482421875,294.0506286621094,296.2549133300781,294.99639892578125,289.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794072859861444e-09,0.0010079473722726,-0.0168514288961887,0.0,0.0,0.0,-0.008180933073163,60.0,8.702919960021973,-0.0,-6.926921969352406e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.460024739382789e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.961862087948248e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,7.357797585427761e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.961862087948248e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,0.000472547719255,288.2746276855469,294.1499938964844,294.9482421875,294.0506286621094,296.2549133300781,294.99639892578125,289.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794072859861444e-09,0.0010079473722726,-0.0168514288961887,0.0,0.0,0.0,-0.008180933073163,60.0,8.702919960021973,-0.0,-6.926921969352406e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.449948993278667e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.951252286555246e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,7.349961379077286e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.951251558959484e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,0.0004720443976111,288.280029296875,294.1499938964844,294.94140625,294.0504150390625,296.2432861328125,294.98980712890625,289.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.6685430510915475e-09,0.0010068748379126,-0.0165226180106401,0.0,0.0,0.0,-0.0081187076866626,60.0,8.686312675476074,-0.0,-6.912174654871708e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.4416449428536e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.942507313098758e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,7.343502511503175e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.942507313098758e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,0.0004716296098195,288.28546142578125,294.1499938964844,294.93463134765625,294.05010986328125,296.23162841796875,294.9831848144531,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565085364229617e-09,0.0010059893829748,-0.0162516199052333,0.0,0.0,0.0,-0.0080674150958657,60.0,8.66940689086914,-0.0,-6.900032190060301e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.428190969629212e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.92833956843242e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,7.333038229262456e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.92833956843242e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,0.0004709575441665,288.2962951660156,294.1499938964844,294.9214172363281,294.0491027832031,296.2085266113281,294.97027587890625,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974647801501305e-09,0.0010045551462098,-0.0158125422894954,0.0,0.0,0.0,-0.0079843141138553,60.0,8.637656211853027,-0.0,-6.880382130702857e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.428190969629212e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.92833956843242e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,7.333038229262456e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.92833956843242e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,0.0004709575441665,288.2962951660156,294.1499938964844,294.9214172363281,294.0491027832031,296.2085266113281,294.97027587890625,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974647801501305e-09,0.0010045551462098,-0.0158125422894954,0.0,0.0,0.0,-0.0079843141138553,60.0,8.637656211853027,-0.0,-6.880382130702857e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.417496039532124e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.917077113641426e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,7.324720354517922e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.917077113641426e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0004704233142547,288.3070678710937,294.1499938964844,294.9085693359375,294.0474548339844,296.1856689453125,294.9576416015625,289.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264219365448298e-09,0.0010034160222858,-0.0154635030776262,0.0,0.0,0.0,-0.0079182600602507,60.0,8.607742309570312,-0.0,-6.864781454396508e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.417496039532124e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.917077113641426e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,7.324720354517922e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.917077113641426e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0004704233142547,288.3070678710937,294.1499938964844,294.9085693359375,294.0474548339844,296.1856689453125,294.9576416015625,289.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264219365448298e-09,0.0010034160222858,-0.0154635030776262,0.0,0.0,0.0,-0.0079182600602507,60.0,8.607742309570312,-0.0,-6.864781454396508e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.409848280483855e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.909024083754048e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,7.318771531572565e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.909023356158286e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0004700412973761,288.3177795410156,294.1499938964844,294.8961181640625,294.0450744628906,296.1631164550781,294.9452819824219,289.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026070522144,6.168937805028918e-09,0.0010026008822023,-0.0152139086276292,0.0,0.0,0.0,-0.0078710224479436,60.0,8.579129219055176,-0.0,-6.85363659158611e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.409848280483855e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.909024083754048e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,7.318771531572565e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.909023356158286e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0004700412973761,288.3177795410156,294.1499938964844,294.8961181640625,294.0450744628906,296.1631164550781,294.9452819824219,289.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026070522144,6.168937805028918e-09,0.0010026008822023,-0.0152139086276292,0.0,0.0,0.0,-0.0078710224479436,60.0,8.579129219055176,-0.0,-6.85363659158611e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.405143646290526e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.90406988421455e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,7.315112452488393e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.904069156618787e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0004698062839452,288.3284606933594,294.1499938964844,294.884033203125,294.0418395996094,296.14093017578125,294.9332275390625,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110326022934487e-09,0.0010020998306572,-0.0150603698566555,0.0,0.0,0.0,-0.0078419661149382,60.0,8.551847457885742,-0.0,-6.846785538527912e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.405143646290526e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.90406988421455e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,7.315112452488393e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.904069156618787e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0004698062839452,288.3284606933594,294.1499938964844,294.884033203125,294.0418395996094,296.14093017578125,294.9332275390625,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110326022934487e-09,0.0010020998306572,-0.0150603698566555,0.0,0.0,0.0,-0.0078419661149382,60.0,8.551847457885742,-0.0,-6.846785538527912e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.401253919349983e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.899973520077764e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.312087109312415e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.899973520077764e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.000469611986773,288.33380126953125,294.1499938964844,294.87811279296875,294.0398864746094,296.1298217773437,294.9271850585937,289.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061868340623278e-09,0.00100168667268,-0.0149334296584129,0.0,0.0,0.0,-0.0078179500997066,60.0,8.53820514678955,-0.0,-6.84112322346664e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.399140253663064e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.897747804643586e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,7.310443470487371e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.897747804643586e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.00046950642718,288.3391418457031,294.1499938964844,294.872314453125,294.0376892089844,296.11865234375,294.9211120605469,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035536515014428e-09,0.001001460943371,-0.014864451251924,0.0,0.0,0.0,-0.0078048938885331,60.0,8.524405479431152,-0.0,-6.83804799450627e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.397833491675556e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.896371921058744e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,7.30942701920867e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.896371193462984e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0004694411472883,288.34979248046875,294.1499938964844,294.8609619140625,294.032470703125,296.0965576171875,294.9091796875,289.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013205464929,-0.0148217985406517,0.0,0.0,0.0,-0.0077968160621821,60.0,8.497419357299805,-0.0,-6.836146582145376e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.397833491675556e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.896371921058744e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,7.30942701920867e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.896371193462984e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0004694411472883,288.34979248046875,294.1499938964844,294.8609619140625,294.032470703125,296.0965576171875,294.9091796875,289.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013205464929,-0.0148217985406517,0.0,0.0,0.0,-0.0077968160621821,60.0,8.497419357299805,-0.0,-6.836146582145376e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.050000000745058,9.399532427778468e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.050000000745058,9.898161079036072e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.050000000745058,7.310748333111405e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.050000000745058,9.898161079036072e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.050000000745058,0.0004695260140579,288.3603820800781,284.95001220703125,294.8500061035156,294.0260925292969,296.07470703125,294.8974304199219,289.56561279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040426381304087e-09,0.0010015020379796,-0.0148772615939378,0.0,0.0,0.0,-0.0078073139302432,60.0,8.470970153808594,-0.0,-6.83861927086582e-08,1.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.050000000745058,9.399532427778468e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.050000000745058,9.898161079036072e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.050000000745058,7.310748333111405e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.050000000745058,9.898161079036072e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.050000000745058,0.0004695260140579,288.3603820800781,284.95001220703125,294.8500061035156,294.0260925292969,296.07470703125,294.8974304199219,289.56561279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040426381304087e-09,0.0010015020379796,-0.0148772615939378,0.0,0.0,0.0,-0.0078073139302432,60.0,8.470970153808594,-0.0,-6.83861927086582e-08,1.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1093139648437,0.6342949271202087,0.050000000745058,0.04069210216403,298.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1093139648437,0.6342949271202087,0.050000000745058,0.0428507439792156,298.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1093139648437,0.6342949271202087,0.050000000745058,0.0316494144499301,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1093139648437,0.6342949271202087,0.050000000745058,0.0428507439792156,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1093139648437,0.6342949271202087,0.050000000745058,0.2032654583454132,289.28863525390625,284.95001220703125,294.8446960449219,294.0226745605469,297.36187744140625,297.7970886230469,289.7485656738281,1.0,0.109693057835102,0.1857276707887649,0.1857276707887649,1.0,1.0,-0.4334815144538879,0.0168982446193695,0.4165832698345184,-0.1004009768366813,0.0,0.0,0.0,10.2415132522583,60.0,1095.685791015625,0.0,12.23332405090332,1.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.632638156414032,0.050000000745058,0.0452306345105171,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.632638156414032,0.050000000745058,0.0476300343871116,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.632638156414032,0.050000000745058,0.0351793803274631,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.632638156414032,0.050000000745058,0.0476300343871116,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.632638156414032,0.050000000745058,0.2259363681077957,290.2611083984375,284.95001220703125,294.83953857421875,294.01934814453125,297.5291748046875,298.4890441894531,290.832275390625,1.0,0.1210714355111122,0.3714553415775299,0.3714553415775299,1.0,1.0,-0.4819396436214447,0.0759787634015083,0.4059608876705169,-0.0534966327250003,1.0,1.0,0.0,12.527637481689451,60.0,7338.99267578125,0.0,16.673416137695312,1.0,281.13232421875,287.9832763671875,300.9561767578125,302.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,2612.699462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.109816163778305,1.0,0.0,0.0,0.5582086443901062,0.5582239031791687,2.41218032215329e-07,3.2671213150024414,3.26710844039917,1.2734511983580887e-05,0.0,0.0,-0.0,4742.76318359375,0.0,12.21360206604004,1340.06689453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0456763282418251,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0480993725359439,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0355260334908962,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0480993725359439,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.2281627207994461,287.16265869140625,284.95001220703125,294.82977294921875,294.0130920410156,297.017578125,298.45562744140625,286.3275756835937,1.0,0.1405515372753143,0.7429106831550598,0.7429106831550598,1.0,1.0,-0.4866910874843597,0.1984533220529556,0.2882377505302429,0.0673706978559494,1.0,1.0,0.0,20.07092666625977,60.0,15082.724609375,0.0,23.1716365814209,1.0,282.3110656738281,286.02685546875,299.0389404296875,301.0062866210937,293.1499938964844,293.1499938964844,283.1499938964844,2699.065185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117650270462036,1.0,0.0,0.0,1.0942846536636353,1.0942867994308472,8.013899588377171e-08,4.265669345855713,4.265659332275391,9.788103852770291e-06,0.0,0.0,-0.0,5598.44091796875,0.0,40.12763595581055,1895.4024658203125,0.0,996.263427734375,0.2801173329353332,1.0,0.0,3.0,1.0,0.0
