time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0456763282418251,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0480993725359439,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0355260334908962,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.0480993725359439,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.5717369318008423,0.050000000745058,0.2281627207994461,287.16265869140625,284.95001220703125,294.82977294921875,294.0130920410156,297.017578125,298.45562744140625,286.3275756835937,1.0,0.1405515372753143,0.7429106831550598,0.7429106831550598,1.0,1.0,-0.4866910874843597,0.1984533220529556,0.2882377505302429,0.0673706978559494,1.0,1.0,0.0,20.07092666625977,60.0,15082.724609375,0.0,23.1716365814209,1.0,282.3110656738281,286.02685546875,299.0389404296875,301.0062866210937,293.1499938964844,293.1499938964844,283.1499938964844,2699.065185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117650270462036,1.0,0.0,0.0,1.0942846536636353,1.0942867994308472,8.013899588377171e-08,4.265669345855713,4.265659332275391,9.788103852770291e-06,0.0,0.0,-0.0,5598.44091796875,0.0,40.12763595581055,1895.4024658203125,0.0,996.263427734375,0.2801173329353332,1.0,0.0,3.0,1.0,0.0
17733900,298.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.5498778223991394,0.050000000745058,0.0458133779466152,298.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.5498778223991394,0.050000000745058,0.0482436940073967,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.5498778223991394,0.050000000745058,0.0482436940073967,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.5498778223991394,0.050000000745058,0.2288473099470138,285.8828125,284.95001220703125,294.8251647949219,294.0101318359375,296.89697265625,298.4145812988281,285.5146789550781,1.0,0.1489468365907669,0.9286383986473083,0.9286383986473083,1.0,1.0,-0.4881514012813568,0.2073572725057602,0.2807941436767578,0.0759623721241951,1.0,1.0,0.0,23.73415756225586,60.0,14126.857421875,0.0,26.31949615478516,1.0,282.6968994140625,285.2736511230469,297.8358764648437,299.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,4146.9072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298360228538513,1.0,0.0,0.0,1.35639488697052,1.3563979864120483,1.2277253347292574e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,5078.1962890625,0.0,76.38812255859375,1895.4361572265625,0.0,1107.194580078125,0.3413063585758209,1.0,0.0,3.0,1.0,0.0
17733960,298.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5330328941345215,0.050000000745058,0.045944157987833,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5330328941345215,0.050000000745058,0.0357343442738056,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5330328941345215,0.050000000745058,0.2295005768537521,285.36004638671875,284.95001220703125,294.8207092285156,294.0072937011719,296.8317565917969,298.3744201660156,285.234375,1.0,0.1565037816762924,0.9429106712341307,0.9429106712341307,0.800000011920929,1.0,-0.4895451664924621,0.2141972333192825,0.2753479480743408,0.0825326219201088,1.0,1.0,0.0,27.23308563232422,60.0,13685.818359375,0.0,29.3465518951416,1.0,282.9329833984375,285.01727294921875,297.1183776855469,298.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,5648.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016894578933716,1.0,0.0,0.0,1.5829825401306152,1.582986831665039,1.672036944455613e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.44189453125,0.0,121.4208984375,1895.4371337890625,0.0,938.248291015625,0.3992107510566711,1.0,0.0,3.0,1.0,0.0
17734020,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.046181347221136,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.0486311838030815,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.0359188243746757,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.0486311838030815,298.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.2306853979825973,285.07672119140625,284.95001220703125,294.81231689453125,294.0019836425781,296.0033874511719,298.3045654296875,285.0283508300781,1.0,0.1693451255559921,0.9714553356170654,0.9714553356170654,0.4000000059604645,1.0,-0.4920699894428253,0.3530197441577911,0.1390502452850341,0.2203320115804672,0.9826953411102296,0.9826953411102296,0.0,33.59660720825195,60.0,13508.544921875,0.0,34.91523742675781,1.0,283.1147155761719,284.7557067871094,296.6331481933594,297.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,9105.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131220817565918,1.0,0.0,0.0,1.9919298887252808,1.9919368028640747,2.647533676736203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.1533203125,0.0,242.59068298339844,1895.4371337890625,0.0,548.8580322265625,0.4988432824611664,1.0,0.0,3.0,1.0,0.0
17734080,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.046181347221136,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.0486311838030815,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.0359188243746757,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.0486311838030815,298.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101789236068726,0.050000000745058,0.2306853979825973,285.07672119140625,284.95001220703125,294.81231689453125,294.0019836425781,296.0033874511719,298.3045654296875,285.0283508300781,1.0,0.1693451255559921,0.9714553356170654,0.9714553356170654,0.4000000059604645,1.0,-0.4920699894428253,0.3530197441577911,0.1390502452850341,0.2203320115804672,0.9826953411102296,0.9826953411102296,0.0,33.59660720825195,60.0,13508.544921875,0.0,34.91523742675781,1.0,283.1147155761719,284.7557067871094,296.6331481933594,297.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,9105.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131220817565918,1.0,0.0,0.0,1.9919298887252808,1.9919368028640747,2.647533676736203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.1533203125,0.0,242.59068298339844,1895.4371337890625,0.0,548.8580322265625,0.4988432824611664,1.0,0.0,3.0,1.0,0.0
17734140,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5004528760910034,0.050000000745058,0.0463148057460784,298.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5004528760910034,0.050000000745058,0.0487717203795909,298.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5004528760910034,0.050000000745058,0.036022625863552,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5004528760910034,0.050000000745058,0.0487717203795909,297.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5004528760910034,0.050000000745058,0.2313520461320877,284.9344787597656,284.95001220703125,294.8072814941406,293.9988098144531,295.05438232421875,298.2667541503906,284.8734436035156,1.0,0.1761536598205566,0.9897499084472656,0.9897499084472656,0.1436357647180557,1.0,-0.493498831987381,0.471348375082016,0.0221504438668489,0.3379397690296173,0.912778615951538,0.912778615951538,0.0,37.18473434448242,60.0,13335.9970703125,-0.0,38.088409423828125,1.0,283.1410522460937,284.60675048828125,296.6439514160156,297.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,12147.6591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669305682182312,1.0,0.0,0.0,2.198293209075928,2.1983015537261963,3.224516262889665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.65625,0.0,330.83563232421875,1895.4371337890625,0.0,415.1938781738281,0.5474157929420471,1.0,0.0,3.0,1.0,0.0
17734200,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960402250289917,0.050000000745058,0.0463835671544075,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960402250289917,0.050000000745058,0.0488441288471221,298.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960402250289917,0.050000000745058,0.0360761061310768,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960402250289917,0.050000000745058,0.0488441288471221,297.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960402250289917,0.050000000745058,0.2316955178976059,284.8526306152344,284.95001220703125,294.8045959472656,293.99713134765625,294.82501220703125,298.2474975585937,284.8046875,1.0,0.1795280277729034,1.0,1.0,0.0,1.0,-0.4942278861999511,0.4942258596420288,2.021731006607297e-06,0.3606444001197815,0.8438389301300049,0.8438389301300049,0.0,39.028228759765625,60.0,13235.2197265625,-0.0,39.719051361083984,1.0,283.1459350585937,284.5581970214844,296.6898803710937,297.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,14837.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479463696479797,1.0,0.0,0.0,2.252648115158081,2.252657413482666,3.385946456546663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.36083984375,0.0,365.60296630859375,1895.4371337890625,0.0,370.28662109375,0.5601148009300232,1.0,0.0,3.0,1.0,0.0
17734260,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878795146942138,0.050000000745058,0.0465236455202102,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878795146942138,0.050000000745058,0.0489916391670703,298.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878795146942138,0.050000000745058,0.0361850596964359,298.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878795146942138,0.050000000745058,0.0489916391670703,297.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878795146942138,0.050000000745058,0.2323952466249466,284.77301025390625,284.95001220703125,294.7988586425781,293.9935607910156,294.7996520996094,298.2085266113281,284.7798156738281,1.0,0.1861701309680938,1.0,1.0,0.0,1.0,-0.4957201480865478,0.4957197904586792,3.577933966880664e-07,0.362077385187149,0.7084290981292725,0.7084290981292725,0.0,42.777462005615234,60.0,12973.5595703125,-0.0,43.04184722900391,1.0,283.1493530273437,284.59722900390625,296.8117370605469,297.79498291015625,293.1499938964844,293.1499938964844,283.1499938964844,23002.208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420791894197464,1.0,0.0,0.0,2.1192517280578613,2.119261741638184,2.9968046533213055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0849609375,0.0,347.2983703613281,1895.4371337890625,0.0,313.91217041015625,0.5463641881942749,1.0,0.0,3.0,1.0,0.0
17734320,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862885475158691,0.050000000745058,0.0465525090694427,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862885475158691,0.050000000745058,0.0490220338106155,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862885475158691,0.050000000745058,0.0362075082957744,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862885475158691,0.050000000745058,0.0490220338106155,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862885475158691,0.050000000745058,0.232539415359497,284.7799377441406,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2005920410156,284.7956237792969,1.0,0.1875074058771133,1.0,1.0,0.0,1.0,-0.4960277378559112,0.4960273802280426,3.5804319509225024e-07,0.3623851835727691,0.691490888595581,0.691490888595581,0.0,43.55009841918945,48.0,12925.478515625,-0.0,43.72901916503906,1.0,283.1495361328125,284.6285705566406,296.8368530273437,297.8150634765625,293.1499938964844,293.1499938964844,283.1499938964844,24255.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171889424324035,1.0,0.0,0.0,2.0635979175567627,2.063607931137085,2.841473190073885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.13623046875,0.0,330.99468994140625,1895.4371337890625,0.0,307.01812744140625,0.5342250466346741,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840002655982971,0.050000000745058,0.0465945750474929,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840002655982971,0.050000000745058,0.0490663312375545,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840002655982971,0.050000000745058,0.0362402237951755,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840002655982971,0.050000000745058,0.0490663312375545,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840002655982971,0.050000000745058,0.2327495366334915,284.88006591796875,284.95001220703125,294.79156494140625,293.9890441894531,294.7922668457031,298.16558837890625,284.9068908691406,1.0,0.1889734864234924,1.0,1.0,0.0,1.0,-0.4964762926101684,0.4964759349822998,3.586210368666798e-07,0.3631480634212494,0.6799780130386353,0.6799780130386353,0.0,44.67935562133789,48.0,12867.7724609375,-0.0,44.73470306396485,1.0,283.1499328613281,284.7839050292969,296.94024658203125,297.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,23049.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091663062572479,1.0,0.0,0.0,1.8705604076385496,1.870569109916687,2.334731163955439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.46142578125,0.0,258.4881896972656,1895.4371337890625,0.0,292.088623046875,0.49616140127182,1.0,0.0,3.0,1.0,0.0
17734440,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.4840541183948517,0.050000000745058,0.0465935766696929,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.4840541183948517,0.050000000745058,0.0490652807056903,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.4840541183948517,0.050000000745058,0.0362394489347934,298.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.4840541183948517,0.050000000745058,0.0490652807056903,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.4840541183948517,0.050000000745058,0.2327445745468139,284.8851928710937,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640625,284.91082763671875,1.0,0.1889124363660812,1.0,1.0,0.0,1.0,-0.4964657127857208,0.4964653551578522,3.586222021567665e-07,0.3631626665592193,0.6813960075378418,0.6813960075378418,0.0,44.652957916259766,36.0,12872.9482421875,-0.0,44.71116256713867,1.0,283.1499328613281,284.7875671386719,296.9446716308594,297.92413330078125,293.1499938964844,293.1499938964844,283.1499938964844,22836.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092170000076294,1.0,0.0,0.0,1.8682841062545776,1.8682928085327148,2.329052364302697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.3271484375,0.0,256.9448547363281,1895.4371337890625,0.0,292.18121337890625,0.4922812283039093,1.0,0.0,3.0,1.0,0.0
17734500,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.4852559268474579,0.050000000745058,0.046571422368288,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.4852559268474579,0.050000000745058,0.0490419492125511,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.4852559268474579,0.050000000745058,0.0362222157418727,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.4852559268474579,0.050000000745058,0.0490419492125511,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.4852559268474579,0.050000000745058,0.232633888721466,284.9284973144531,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492614746094,284.94317626953125,1.0,0.1877361685037613,1.0,1.0,0.0,1.0,-0.4962297081947326,0.496229350566864,3.585285810459027e-07,0.3632250428199768,0.6964306235313416,0.6964306235313416,0.0,44.06285858154297,36.0,12889.45703125,-0.0,44.18522644042969,1.0,283.14996337890625,284.8201599121094,296.9840393066406,297.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,20464.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110704958438873,1.0,0.0,0.0,1.8406161069869995,1.840624213218689,2.260579918811345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.66650390625,0.0,239.28131103515625,1895.4371337890625,0.0,295.581787109375,0.4842037856578827,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878059923648834,0.050000000745058,0.0465249642729759,298.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878059923648834,0.050000000745058,0.0489930287003517,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878059923648834,0.050000000745058,0.036186084151268,298.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878059923648834,0.050000000745058,0.0489930287003517,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.4878059923648834,0.050000000745058,0.2324018329381942,284.9494323730469,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13641357421875,284.9545288085937,1.0,0.1854285299777984,1.0,1.0,0.0,1.0,-0.4957347214221954,0.4957343637943268,3.582165959414852e-07,0.3631008267402649,0.7074525356292725,0.7074525356292725,0.0,42.82302474975586,25.0,12903.7373046875,-0.0,43.08190155029297,1.0,283.1499938964844,284.8266296386719,297.0092468261719,298.01251220703125,293.1499938964844,293.1499938964844,283.1499938964844,19122.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150158166885376,1.0,0.0,0.0,1.8389924764633176,1.839000344276428,2.256593489846637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.734375,0.0,233.72267150878903,1895.4371337890625,0.0,302.91815185546875,0.4809496700763702,1.0,0.0,3.0,1.0,0.0
17734620,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494377076625824,0.050000000745058,0.046410821378231,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494377076625824,0.050000000745058,0.0488728322088718,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494377076625824,0.050000000745058,0.0360973067581653,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494377076625824,0.050000000745058,0.0488728322088718,297.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494377076625824,0.050000000745058,0.231831669807434,284.9555358886719,284.95001220703125,294.78155517578125,293.9829406738281,294.7820739746094,298.118408203125,284.9547119140625,1.0,0.1798048913478851,1.0,1.0,0.0,1.0,-0.4945187270641327,0.494518369436264,3.5736817949327815e-07,0.3626137971878052,0.7137129902839661,0.7137129902839661,0.0,39.77485275268555,25.0,12880.947265625,-0.0,40.37847137451172,1.0,283.1499938964844,284.8250427246094,297.0205078125,298.036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18305.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219448566436767,1.0,0.0,0.0,1.838361144065857,1.8383688926696773,2.2550442224655853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.39453125,0.0,230.4540252685547,1895.4371337890625,0.0,316.1444702148437,0.4789283275604248,1.0,0.0,3.0,1.0,0.0
17734680,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960703551769256,0.050000000745058,0.0463830679655075,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960703551769256,0.050000000745058,0.0488436073064804,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4962116777896881,0.155017152428627,0.0361046493053436,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960703551769256,0.050000000745058,0.0488436073064804,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960703551769256,0.050000000745058,0.2316930294036865,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153259277344,284.9539489746094,1.0,0.1784221976995468,1.0,1.0,0.0,1.0,-0.4942570626735687,0.4942567050457001,3.5717962987291685e-07,0.3624955415725708,0.7138640880584717,0.7138640880584717,0.0,39.03371810913086,43.0,12873.2373046875,-0.0,39.72684097290039,1.0,283.1499938964844,284.8245849609375,297.0188293457031,298.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18263.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230190813541412,1.0,0.0,0.0,1.8376679420471191,1.83767569065094,2.2533440358074586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.83447265625,0.0,230.0855255126953,1895.4371337890625,0.0,318.2359924316406,0.4786814451217651,1.0,0.0,3.0,1.0,0.0
17734740,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057426691055298,0.050000000745058,0.0462389700114727,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057426691055298,0.1466134786605835,0.0486918613314628,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7467129826545715,0.1530962884426117,0.1061906740069389,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057426691055298,0.050000000745058,0.0486918613314628,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057426691055298,0.050000000745058,0.2309732288122177,285.036865234375,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.08209228515625,285.1011962890625,1.0,0.1801623255014419,1.0,1.0,0.0,1.0,-0.5769607424736023,0.5769603252410889,4.311196164508147e-07,0.4254063963890075,0.7793075442314148,0.7793075442314148,0.0,35.8459587097168,43.0,14540.9765625,-0.0,46.1605110168457,1.0,283.1499938964844,284.9828491210937,297.0277709960937,298.0945739746094,293.1499938964844,293.1499938964844,283.1499938964844,16054.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428831398487091,1.0,0.0,0.0,1.8863449096679688,1.8863524198532104,2.374299867824448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6220703125,0.0,236.526123046875,1895.4371337890625,0.0,329.7547302246094,0.4860892295837402,1.0,0.0,3.0,1.0,0.0
17734800,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.5159112215042114,0.050000000745058,0.0461126007139682,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.71739262342453,0.1475568115711212,0.1195987239480018,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.7626180648803711,0.1511524617671966,0.1071939542889595,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.5159112215042114,0.050000000745058,0.0485587902367115,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.5159112215042114,0.050000000745058,0.2303420007228851,285.14520263671875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0501708984375,285.2098999023437,1.0,0.1833311170339584,1.0,1.0,0.0,1.0,-0.6620506644248962,0.6620501279830933,5.132496312398871e-07,0.4895490407943725,0.88512122631073,0.88512122631073,0.0,33.18484878540039,46.0,16274.173828125,-0.0,53.960914611816406,1.0,283.1499938964844,285.0574645996094,297.059326171875,298.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,12707.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364983141422272,1.0,0.0,0.0,2.0092241764068604,2.009231805801392,2.6937055963571765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.12744140625,0.0,263.1449279785156,1895.4371337890625,0.0,345.5002136230469,0.5064945220947266,1.0,0.0,3.0,1.0,0.0
17734860,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117518901824951,0.050000000745058,0.0461611859500408,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7443425059318542,0.1431451588869094,0.137667179107666,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7557711005210876,0.1518383622169494,0.1066344007849693,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117518901824951,0.1432394385337829,0.0486099533736705,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117518901824951,0.050000000745058,0.2305846959352493,285.29461669921875,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9789123535156,285.28240966796875,1.0,0.1877650469541549,1.0,1.0,0.0,1.0,-0.683621346950531,0.683620810508728,5.358703560887079e-07,0.5071123242378235,1.0,1.0,0.0,34.68638610839844,46.0,17407.205078125,-0.0,58.583587646484375,1.0,283.1499938964844,285.01617431640625,297.15692138671875,298.4164428710937,293.1499938964844,293.1499938964844,283.1499938964844,11385.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468201994895935,1.0,0.0,0.0,2.2473061084747314,2.247314691543579,3.36990638061252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.31103515625,0.0,347.4269714355469,1895.4371337890625,0.0,418.3872375488281,0.5561226606369019,1.0,0.0,3.0,1.0,0.0
17734920,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.5182712078094482,0.050000000745058,0.0460861735045909,297.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.751331627368927,0.1427422612905502,0.1369489133358001,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7650589942932129,0.1525528579950332,0.1069029942154884,297.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.6426299214363098,0.1443183720111847,0.0859063118696212,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.5182712078094482,0.050000000745058,0.2302099764347076,285.281494140625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676513671875,285.2763366699219,1.0,0.1893633604049682,1.0,1.0,0.0,1.0,-0.7272999882698059,0.7272993922233582,5.813699885948154e-07,0.5392310619354248,1.0,1.0,0.0,33.064170837402344,64.0,18022.12109375,-0.0,62.873985290527344,1.0,283.1499938964844,285.0150756835937,297.163818359375,298.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,11762.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757521152496338,1.0,0.0,0.0,2.284428834915161,2.284437656402588,3.4821590588762774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.64208984375,0.0,364.9193420410156,1895.4371337890625,0.0,437.867431640625,0.5680734515190125,1.0,0.0,3.0,1.0,0.0
17734980,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.7182648777961731,0.1433655023574829,0.1071361824870109,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.762123167514801,0.143005758523941,0.1361186653375625,297.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.7837007641792297,0.1565464586019516,0.1092160493135452,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7585709691047668,0.1394127905368805,0.13420070707798,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.528161883354187,0.050000000745058,0.2297117412090301,285.4028625488281,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9050598144531,285.44256591796875,1.0,0.2010640352964401,1.0,1.0,0.0,1.0,-0.8596677184104919,0.8596669435501099,7.339788226090604e-07,0.6395212411880493,1.0,1.0,0.0,31.682268142700195,64.0,20805.767578125,-0.0,82.59046936035156,1.0,283.1499938964844,285.155029296875,297.1798095703125,298.5957336425781,293.1499938964844,293.1499938964844,283.1499938964844,13506.0107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080273151397705,1.0,0.0,0.0,2.4478652477264404,2.447875738143921,3.998235911240045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.0263671875,0.0,448.9817199707031,1895.4371337890625,0.0,532.169189453125,0.6049383878707886,1.0,0.0,3.0,1.0,0.0
17735040,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.746692419052124,0.1403219997882843,0.1233192682266235,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.758669376373291,0.1434705108404159,0.136427029967308,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.7815099358558655,0.1578189134597778,0.110078327357769,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.7529439330101013,0.1384113430976867,0.1332877874374389,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.5249096155166626,0.050000000745058,0.2298654317855835,285.46435546875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8799743652344,285.50469970703125,1.0,0.2049057483673095,1.0,1.0,0.0,1.0,-0.8796125054359436,0.8796117305755615,7.591151529595663e-07,0.6551187038421631,1.0,1.0,0.0,32.71622848510742,52.0,21401.8828125,-0.0,87.78985595703125,1.0,283.1499938964844,285.19842529296875,297.1846923828125,298.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,13899.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173948407173157,1.0,0.0,0.0,2.4832780361175537,2.483288526535034,4.114755256523496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.42041015625,0.0,468.75091552734375,1895.4371337890625,0.0,563.2664184570312,0.6164562106132507,1.0,0.0,3.0,1.0,0.0
17735100,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7366061210632324,0.1342238336801529,0.1241485029458999,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7486037611961365,0.1448922455310821,0.1376355588436126,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7733861804008484,0.1608456820249557,0.1122297197580337,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.73808753490448,0.1371545195579528,0.131583571434021,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.5151476860046387,0.050000000745058,0.230380043387413,285.53399658203125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8342590332031,285.5316772460937,1.0,0.2092439234256744,1.0,1.0,0.0,1.0,-0.8832322359085083,0.8832314610481262,7.64079175041843e-07,0.658511221408844,1.0,1.0,0.0,35.511844635009766,52.0,21807.888671875,-0.0,92.67076110839844,1.0,283.1499938964844,285.1795349121094,297.1874694824219,298.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,14988.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389587879180908,1.0,0.0,0.0,2.578752994537353,2.5787644386291504,4.4372390561875363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.07177734375,0.0,524.9228515625,1895.4371337890625,0.0,642.0612182617188,0.636931836605072,1.0,0.0,3.0,1.0,0.0
17735160,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.7229781150817871,0.1308560222387313,0.1203343272209167,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.7442973852157593,0.1465474963188171,0.1391636878252029,297.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.7706844806671143,0.1637904793024063,0.1143658310174942,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.7303318381309509,0.1368515640497207,0.1309334486722946,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.5097358822822571,0.050000000745058,0.2307052463293075,285.5058898925781,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.827392578125,285.4949035644531,1.0,0.2117887139320373,1.0,1.0,0.0,1.0,-0.8826611042022705,0.8826603293418884,7.636839427505038e-07,0.6586070656776428,1.0,1.0,0.0,37.24908828735352,40.0,21876.361328125,-0.0,95.1687240600586,1.0,283.1499938964844,285.1304931640625,297.15673828125,298.7277526855469,293.1499938964844,293.1499938964844,283.1499938964844,15834.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556305646896362,1.0,0.0,0.0,2.6504855155944824,2.6504976749420166,4.687531429681258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.39697265625,0.0,569.9577026367188,1895.4371337890625,0.0,710.4716186523438,0.657162606716156,1.0,0.0,3.0,1.0,0.0
17735220,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.7154064178466797,0.1289945840835571,0.1174241155385971,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7468708753585815,0.149505004286766,0.1419166475534439,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.7759555578231812,0.1684805303812027,0.1177137494087219,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7287375330924988,0.1374519616365432,0.1311414986848831,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.5081688165664673,0.1216370835900306,0.230805441737175,285.4428100585937,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7608947753906,285.43475341796875,1.0,0.2128843963146209,1.0,1.0,0.0,1.0,-0.8868584036827087,0.8868576288223267,7.69554333146516e-07,0.6626885533332825,1.0,1.0,0.0,37.84007263183594,40.0,22066.40234375,-0.0,96.8884735107422,1.0,283.1499938964844,285.0556945800781,297.0765075683594,298.6679382324219,293.1499938964844,293.1499938964844,283.1499938964844,17356.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571137547492981,1.0,0.0,0.0,2.774940490722656,2.774953842163086,5.138078336131002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.43994140625,0.0,654.0750122070312,1895.4371337890625,0.0,780.498046875,0.6845557689666748,1.0,0.0,3.0,1.0,0.0
17735280,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.7599830031394958,0.1291304379701614,0.1169108748435974,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7978046536445618,0.1502173691987991,0.142087385058403,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.8289321660995483,0.1694908440113067,0.1180633231997489,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.7757725119590759,0.1378039568662643,0.1309197545051574,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.6374649405479431,0.1219782158732414,0.3448550105094909,285.439208984375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325134277344,285.4678955078125,1.0,0.2150577008724212,1.0,1.0,0.0,1.0,-1.0237274169921875,1.023726463317871,9.530872944196744e-07,0.7625041604042053,1.0,1.0,0.0,29.19835662841797,58.0,23846.037109375,-0.0,112.02059173583984,1.0,283.1499938964844,285.11334228515625,297.0621643066406,298.6607360839844,293.1499938964844,293.1499938964844,283.1499938964844,17592.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728124380111694,1.0,0.0,0.0,2.793712854385376,2.7937262058258057,5.2078308954151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.3935546875,0.0,667.4393920898438,1895.4371337890625,0.0,788.44970703125,0.6920620203018188,1.0,0.0,3.0,1.0,0.0
17735340,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.7003884315490723,0.1314545422792434,0.1189595386385917,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.7382649183273315,0.1555612981319427,0.1473522037267685,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.768909752368927,0.1766442507505417,0.1234355494379997,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.7173963189125061,0.141441985964775,0.1343677192926406,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.6729183197021484,0.1150569841265678,0.5309425592422485,285.9433898925781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7665710449219,285.8983459472656,1.0,0.2282365709543228,1.0,1.0,0.0,1.0,-0.9371103644371032,0.9371095299720764,8.415942716055724e-07,0.7109425663948059,1.0,1.0,0.0,43.51655960083008,46.0,24860.94140625,-0.0,157.16961669921875,1.0,283.1499938964844,285.37664794921875,297.1593322753906,299.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,19198.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078349351882935,1.0,0.0,0.0,2.9184939861297607,2.918508768081665,5.68343580198416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.48681640625,0.0,760.92724609375,1895.4371337890625,0.0,973.2977905273438,0.7224999070167542,1.0,0.0,3.0,1.0,0.0
17735400,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.7003884315490723,0.1314545422792434,0.1189595386385917,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.7382649183273315,0.1555612981319427,0.1473522037267685,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.768909752368927,0.1766442507505417,0.1234355494379997,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.7173963189125061,0.141441985964775,0.1343677192926406,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.6729183197021484,0.1150569841265678,0.5309425592422485,285.9433898925781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7665710449219,285.8983459472656,1.0,0.2282365709543228,1.0,1.0,0.0,1.0,-0.9371103644371032,0.9371095299720764,8.415942716055724e-07,0.7109425663948059,1.0,1.0,0.0,43.51655960083008,46.0,24860.94140625,-0.0,157.16961669921875,1.0,283.1499938964844,285.37664794921875,297.1593322753906,299.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,19198.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078349351882935,1.0,0.0,0.0,2.9184939861297607,2.918508768081665,5.68343580198416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.48681640625,0.0,760.92724609375,1895.4371337890625,0.0,973.2977905273438,0.7224999070167542,1.0,0.0,3.0,1.0,0.0
17735460,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7942031621932983,0.1324672102928161,0.1195020824670791,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.83920818567276,0.1574905663728714,0.1492258906364441,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8732346892356873,0.1777217388153076,0.1244984939694404,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8145720958709717,0.1430316418409347,0.1356674283742904,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7527132630348206,0.1112948060035705,0.5088515281677246,285.98614501953125,284.95001220703125,294.76666259765625,293.97467041015625,294.76666259765625,297.6907958984375,285.9800720214844,1.0,0.2398960590362548,1.0,1.0,0.0,1.0,-1.2454400062561035,1.2454386949539185,1.3222338566265537e-06,0.9420204162597656,1.0,1.0,0.0,28.153419494628903,46.0,29300.123046875,-0.0,169.8199920654297,1.0,283.1499938964844,285.4865417480469,297.1588134765625,299.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,20354.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349178552627563,1.0,0.0,0.0,3.005056858062744,3.005072593688965,6.025578613844118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.67431640625,0.0,830.6630859375,1895.4371337890625,0.0,1139.911376953125,0.7407519221305847,1.0,0.0,3.0,1.0,0.0
17735520,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.7840479612350464,0.1327578276395797,0.1198266595602035,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.8298025727272034,0.1580517590045929,0.149846538901329,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8622764945030212,0.1781458407640457,0.1248068213462829,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.8048021793365479,0.1434783041477203,0.136174738407135,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.7406829595565796,0.1102588102221489,0.5035282373428345,285.9679260253906,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6732177734375,285.9609375,1.0,0.2411952167749405,1.0,1.0,0.0,1.0,-1.2411634922027588,1.2411621809005735,1.315104896093544e-06,0.9394533038139344,1.0,1.0,0.0,29.524396896362305,34.0,29263.25390625,-0.0,171.3798065185547,1.0,283.1499938964844,285.4652709960937,297.1422119140625,299.1465759277344,293.1499938964844,293.1499938964844,283.1499938964844,20673.30859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428055763244629,1.0,0.0,0.0,3.0285098552703857,3.0285255908966064,6.119998374742863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.04345703125,0.0,850.263916015625,1895.4371337890625,0.0,1191.9586181640625,0.749371349811554,1.0,0.0,3.0,1.0,0.0
17735580,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.773306667804718,0.1337885856628418,0.1208312287926673,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.8206501603126526,0.1600776463747024,0.1518460214138031,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8515650629997253,0.180189624428749,0.1261484026908874,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7945804595947266,0.1450618654489517,0.1377647221088409,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7236111760139465,0.1077823042869567,0.4903741478919983,285.8951416015625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6205749511719,285.8897705078125,1.0,0.2422462552785873,1.0,1.0,0.0,1.0,-1.2324934005737305,1.2324920892715454,1.2991933999728644e-06,0.932418704032898,1.0,1.0,0.0,31.278432846069336,25.0,29244.03515625,-0.0,172.35450744628906,1.0,283.1499938964844,285.3887023925781,297.0546569824219,299.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,22049.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584879159927368,1.0,0.0,0.0,3.1276750564575195,3.1276917457580566,6.527345135509677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.97412109375,0.0,936.5517578125,1895.4371337890625,0.0,1299.8233642578125,0.7736203074455261,1.0,0.0,3.0,1.0,0.0
17735640,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.773306667804718,0.1337885856628418,0.1208312287926673,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.8206501603126526,0.1600776463747024,0.1518460214138031,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8515650629997253,0.180189624428749,0.1261484026908874,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7945804595947266,0.1450618654489517,0.1377647221088409,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7236111760139465,0.1077823042869567,0.4903741478919983,285.8951416015625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6205749511719,285.8897705078125,1.0,0.2422462552785873,1.0,1.0,0.0,1.0,-1.2324934005737305,1.2324920892715454,1.2991933999728644e-06,0.932418704032898,1.0,1.0,0.0,31.278432846069336,25.0,29244.03515625,-0.0,172.35450744628906,1.0,283.1499938964844,285.3887023925781,297.0546569824219,299.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,22049.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584879159927368,1.0,0.0,0.0,3.1276750564575195,3.1276917457580566,6.527345135509677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.97412109375,0.0,936.5517578125,1895.4371337890625,0.0,1299.8233642578125,0.7736203074455261,1.0,0.0,3.0,1.0,0.0
