time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.7771126627922058,0.1343465447425842,0.121297113597393,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.8250170946121216,0.1611522138118744,0.152817964553833,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.8563316464424133,0.1814795136451721,0.1269748955965042,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.7989779710769653,0.1458967626094818,0.1385163962841034,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7242020964622498,0.1070910692214965,0.4864596426486969,285.8660888671875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5996398925781,285.86053466796875,1.0,0.2414134591817855,1.0,1.0,0.0,1.0,-1.23141348361969,1.2314121723175049,1.2972095646546222e-06,0.9315293431282043,1.0,1.0,0.0,30.835918426513672,25.0,29305.6640625,-0.0,171.08966064453125,1.0,283.1499938964844,285.3546447753906,297.0191650390625,299.0341186523437,293.1499938964844,293.1499938964844,283.1499938964844,22827.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660893976688385,1.0,0.0,0.0,3.182365894317627,3.1823832988739014,6.757616120012244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.95556640625,0.0,986.5459594726562,1895.4371337890625,0.0,1316.8690185546875,0.784217894077301,1.0,0.0,3.0,1.0,0.0
17735760,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.785999596118927,0.1349572986364364,0.1217797398567199,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.8342731595039368,0.1622897237539291,0.1538193374872207,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8667396306991577,0.1829109489917755,0.1278939396142959,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.8085362911224365,0.146785095334053,0.1392867416143417,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.7295313477516174,0.1066456511616706,0.4837329685688019,285.8443298339844,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5814514160156,285.84088134765625,1.0,0.2397890985012054,1.0,1.0,0.0,1.0,-1.2319484949111938,1.2319471836090088,1.2981673762624268e-06,0.9319403767585754,1.0,1.0,0.0,29.71437263488769,25.0,29359.166015625,-0.0,168.90574645996094,1.0,283.1499938964844,285.33282470703125,296.9964599609375,299.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,23350.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614744663238525,1.0,0.0,0.0,3.2186408042907715,3.218658685684204,6.912551384630206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.16796875,0.0,1020.6683349609376,1895.4371337890625,0.0,1321.00048828125,0.7958911061286926,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.797380268573761,0.1359623968601226,0.1226058006286621,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8463711142539978,0.1640994846820831,0.1554448306560516,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163452148437,0.8806332945823669,0.1852396577596664,0.1294363141059875,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.8200968503952026,0.1482105106115341,0.1405525654554367,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.736346960067749,0.1062731742858886,0.4813170433044433,285.8163757324219,284.95001220703125,294.7712097167969,293.9779663085937,294.7711181640625,297.5579833984375,285.8134155273437,1.0,0.2386213093996048,1.0,1.0,0.0,1.0,-1.235360622406006,1.2353593111038208,1.3043584203842329e-06,0.9346467852592468,1.0,1.0,0.0,28.496967315673828,25.0,29519.3984375,-0.0,167.4077911376953,1.0,283.1499938964844,285.2987365722656,296.9825134277344,298.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,24352.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614167094230652,1.0,0.0,0.0,3.286973714828491,3.286992311477661,7.209177965705749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.19970703125,0.0,1087.0657958984375,1895.4371337890625,0.0,1320.589111328125,0.809735119342804,1.0,0.0,3.0,1.0,0.0
17735880,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.8010360598564148,0.1363096237182617,0.12289609760046,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8503301739692688,0.1647126972675323,0.1560009568929672,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.8851784467697144,0.1860342323780059,0.1299699395895004,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8237088918685913,0.1486966609954834,0.140989139676094,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.7386289834976196,0.1062068492174148,0.4808342158794403,285.8102722167969,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5511169433594,285.8079833984375,1.0,0.2383253276348114,1.0,1.0,0.0,1.0,-1.2369613647460938,1.2369600534439087,1.3072742603981169e-06,0.9359217882156372,1.0,1.0,0.0,28.14275932312012,25.0,29567.81640625,-0.0,167.15838623046875,1.0,283.1499938964844,285.2919006347656,296.98126220703125,298.99188232421875,293.1499938964844,293.1499938964844,283.1499938964844,24579.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613988876342773,1.0,0.0,0.0,3.302255630493164,3.302274465560913,7.27636859210179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.63427734375,0.0,1102.298583984375,1895.4371337890625,0.0,1320.462158203125,0.8163881301879883,1.0,0.0,3.0,1.0,0.0
17735940,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8154287934303284,0.1377518624067306,0.1241208687424659,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.8667527437210083,0.1672344356775283,0.1583086997270584,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9037684202194214,0.1893067210912704,0.1321911811828613,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8383191823959351,0.1507062017917633,0.142812892794609,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7482780814170837,0.1060837283730506,0.479707807302475,285.7852478027344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.526123046875,285.78369140625,1.0,0.2374709248542785,1.0,1.0,0.0,1.0,-1.2447038888931274,1.2447025775909424,1.321443392043875e-06,0.9420950412750244,1.0,1.0,0.0,26.836036682128903,25.0,29824.634765625,-0.0,166.80104064941406,1.0,283.1499938964844,285.259033203125,296.9847106933594,299.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,25782.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621313691139221,1.0,0.0,0.0,3.382075309753418,3.3820950984954834,7.632377787558653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.97119140625,0.0,1184.17822265625,1895.4371337890625,0.0,1325.6846923828125,0.8359633684158325,1.0,0.0,3.0,1.0,0.0
17736000,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8154287934303284,0.1377518624067306,0.1241208687424659,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.8667527437210083,0.1672344356775283,0.1583086997270584,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9037684202194214,0.1893067210912704,0.1321911811828613,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8383191823959351,0.1507062017917633,0.142812892794609,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7482780814170837,0.1060837283730506,0.479707807302475,285.7852478027344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.526123046875,285.78369140625,1.0,0.2374709248542785,1.0,1.0,0.0,1.0,-1.2447038888931274,1.2447025775909424,1.321443392043875e-06,0.9420950412750244,1.0,1.0,0.0,26.836036682128903,25.0,29824.634765625,-0.0,166.80104064941406,1.0,283.1499938964844,285.259033203125,296.9847106933594,299.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,25782.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621313691139221,1.0,0.0,0.0,3.382075309753418,3.3820950984954834,7.632377787558653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.97119140625,0.0,1184.17822265625,1895.4371337890625,0.0,1325.6846923828125,0.8359633684158325,1.0,0.0,3.0,1.0,0.0
17736060,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662048339844,0.8283289670944214,0.1392176896333694,0.1253895759582519,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.8829302787780762,0.1697744876146316,0.1606608778238296,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.923233449459076,0.1926005631685257,0.134454146027565,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76611328125,0.852610170841217,0.15274378657341,0.144688218832016,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.7578779458999634,0.106109619140625,0.479464054107666,285.7659912109375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047607421875,285.76483154296875,1.0,0.2371332049369812,1.0,1.0,0.0,1.0,-1.2537248134613037,1.2537235021591189,1.33807964175503e-06,0.9492868185043336,1.0,1.0,0.0,25.77176856994629,25.0,30102.673828125,-0.0,167.350830078125,1.0,283.1499938964844,285.2315368652344,296.99237060546875,299.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,26957.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640791893005371,1.0,0.0,0.0,3.4582791328430176,3.4582996368408203,7.980193004186731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.72021484375,0.0,1266.0401611328125,1895.4371337890625,0.0,1339.6298828125,0.8546627759933472,1.0,0.0,3.0,1.0,0.0
17736120,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662048339844,0.8283289670944214,0.1392176896333694,0.1253895759582519,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.8829302787780762,0.1697744876146316,0.1606608778238296,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.923233449459076,0.1926005631685257,0.134454146027565,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76611328125,0.852610170841217,0.15274378657341,0.144688218832016,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.7578779458999634,0.106109619140625,0.479464054107666,285.7659912109375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047607421875,285.76483154296875,1.0,0.2371332049369812,1.0,1.0,0.0,1.0,-1.2537248134613037,1.2537235021591189,1.33807964175503e-06,0.9492868185043336,1.0,1.0,0.0,25.77176856994629,25.0,30102.673828125,-0.0,167.350830078125,1.0,283.1499938964844,285.2315368652344,296.99237060546875,299.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,26957.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640791893005371,1.0,0.0,0.0,3.4582791328430176,3.4582996368408203,7.980193004186731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.72021484375,0.0,1266.0401611328125,1895.4371337890625,0.0,1339.6298828125,0.8546627759933472,1.0,0.0,3.0,1.0,0.0
17736180,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8400276899337769,0.140661671757698,0.1266562789678573,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8979818820953369,0.1722765564918518,0.1629980355501175,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.9417970180511476,0.1958406567573547,0.1366974860429763,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.86609947681427,0.1547579765319824,0.146561399102211,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.7667348980903625,0.1061882823705673,0.4795927703380584,285.7500305175781,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48590087890625,285.7491149902344,1.0,0.2371928393840789,1.0,1.0,0.0,1.0,-1.2631466388702393,1.2631452083587646,1.355593894913909e-06,0.9567875862121582,1.0,1.0,0.0,24.943254470825195,25.0,30385.904296875,-0.0,168.5357666015625,1.0,283.1499938964844,285.207275390625,296.9988708496094,299.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,28113.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667363047599792,1.0,0.0,0.0,3.531702756881714,3.531724214553833,8.322649023284612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.76806640625,0.0,1348.4034423828125,1895.4371337890625,0.0,1358.7862548828125,0.8726869821548462,1.0,0.0,3.0,1.0,0.0
17736240,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8400276899337769,0.140661671757698,0.1266562789678573,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8979818820953369,0.1722765564918518,0.1629980355501175,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.9417970180511476,0.1958406567573547,0.1366974860429763,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.86609947681427,0.1547579765319824,0.146561399102211,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.7667348980903625,0.1061882823705673,0.4795927703380584,285.7500305175781,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48590087890625,285.7491149902344,1.0,0.2371928393840789,1.0,1.0,0.0,1.0,-1.2631466388702393,1.2631452083587646,1.355593894913909e-06,0.9567875862121582,1.0,1.0,0.0,24.943254470825195,25.0,30385.904296875,-0.0,168.5357666015625,1.0,283.1499938964844,285.207275390625,296.9988708496094,299.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,28113.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667363047599792,1.0,0.0,0.0,3.531702756881714,3.531724214553833,8.322649023284612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.76806640625,0.0,1348.4034423828125,1895.4371337890625,0.0,1358.7862548828125,0.8726869821548462,1.0,0.0,3.0,1.0,0.0
17736300,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.845434844493866,0.1413672119379043,0.127280130982399,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.9049426913261414,0.1735027730464935,0.1641492843627929,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.9500855803489684,0.1974277794361114,0.1378011256456375,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8724022507667542,0.1557463109493255,0.1474862098693847,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7707487344741821,0.106230542063713,0.4797060191631317,285.7417907714844,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4772033691406,285.7402038574219,1.0,0.2373380213975906,1.0,1.0,0.0,1.0,-1.2678481340408323,1.267846703529358,1.3643849570144084e-06,0.9605243802070618,1.0,1.0,0.0,24.60848045349121,25.0,30542.76953125,-0.0,169.30117797851562,1.0,283.1499938964844,285.1929931640625,297.00164794921875,299.0643310546875,293.1499938964844,293.1499938964844,283.1499938964844,28815.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681949496269226,1.0,0.0,0.0,3.5755040645599365,3.575526237487793,8.530370223525097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.73828125,0.0,1399.1986083984375,1895.4371337890625,0.0,1369.36669921875,0.8806378245353699,1.0,0.0,3.0,1.0,0.0
17736360,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8504648804664612,0.1420578509569168,0.1278928518295288,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.9117535948753356,0.1747066527605056,0.1652822643518448,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.9575181007385254,0.1989860981702804,0.1388867497444152,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8782838582992554,0.1567168980836868,0.1483971327543258,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.774382472038269,0.1062686145305633,0.4798184037208557,285.7361755371094,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4689025878906,285.7353820800781,1.0,0.2375503629446029,1.0,1.0,0.0,1.0,-1.2724753618240356,1.272473931312561,1.3730692671742872e-06,0.9641967415809632,1.0,1.0,0.0,24.326446533203125,25.0,30665.07421875,-0.0,170.16131591796875,1.0,283.1499938964844,285.18524169921875,297.0036315917969,299.07391357421875,293.1499938964844,293.1499938964844,283.1499938964844,29252.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696181893348694,1.0,0.0,0.0,3.6025335788726807,3.602555990219116,8.659830541546398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.38916015625,0.0,1431.1715087890625,1895.4371337890625,0.0,1379.734130859375,0.8900815844535828,1.0,0.0,3.0,1.0,0.0
17736420,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8592348098754883,0.1433426290750503,0.1290386915206909,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.924199104309082,0.1769570112228393,0.1674071997404098,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.9697017073631288,0.2019001841545105,0.1409225165843963,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.888544499874115,0.1585308164358139,0.1501064449548721,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.7804397940635681,0.1063226163387298,0.4799874424934387,285.7236022949219,284.95001220703125,294.7953796386719,293.9932861328125,294.79510498046875,297.4538879394531,285.7228698730469,1.0,0.2380890846252441,1.0,1.0,0.0,1.0,-1.2811000347137451,1.28109872341156,1.3893386494601143e-06,0.9710242748260498,1.0,1.0,0.0,23.897958755493164,25.0,30926.90625,-0.0,171.98953247070312,1.0,283.1499938964844,285.1649475097656,297.0074157714844,299.0935974121094,293.1499938964844,293.1499938964844,283.1499938964844,30356.1015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723639369010925,1.0,0.0,0.0,3.6698386669158936,3.6698620319366455,8.986431225821434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.87158203125,0.0,1512.8941650390625,1895.4371337890625,0.0,1399.85595703125,0.903626263141632,1.0,0.0,3.0,1.0,0.0
17736480,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.8595625162124634,0.1433947831392288,0.1290852129459381,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.9246721863746644,0.1770484894514084,0.1674936562776565,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.97013920545578,0.2020187228918075,0.1410053670406341,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8889287114143372,0.158604547381401,0.150176003575325,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.7806546688079834,0.1063240841031074,0.4799917340278625,285.7233581542969,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4532775878906,285.72265625,1.0,0.238115519285202,1.0,1.0,0.0,1.0,-1.2814478874206543,1.2814464569091797,1.3899968962505227e-06,0.9712989926338196,1.0,1.0,0.0,23.883930206298828,25.0,30936.0625,-0.0,172.0707550048828,1.0,283.1499938964844,285.16455078125,297.0075378417969,299.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,30385.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724691390991211,1.0,0.0,0.0,3.671618223190308,3.671641349792481,8.99514759566955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.45458984375,0.0,1515.095947265625,1895.4371337890625,0.0,1400.6300048828125,0.9070504903793336,1.0,0.0,3.0,1.0,0.0
17736540,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.8672701120376587,0.1446686685085296,0.130227044224739,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.935788094997406,0.1792941391468048,0.1696214377880096,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.97999370098114,0.2049299627542495,0.1430446952581405,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.8979582190513611,0.16041299700737,0.1518873572349548,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.785524845123291,0.1063417345285415,0.4800356328487396,285.71124267578125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388427734375,285.7106018066406,1.0,0.2388212084770202,1.0,1.0,0.0,1.0,-1.28992760181427,1.2899261713027954,1.406095520906092e-06,0.9779818654060364,1.0,1.0,0.0,23.583160400390625,25.0,31196.267578125,-0.0,174.15316772460938,1.0,283.1499938964844,285.144775390625,297.01129150390625,299.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,31512.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675189197063446,1.0,0.0,0.0,3.739091396331787,3.739115476608277,9.328792884844006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.9091796875,0.0,1600.1693115234375,1895.4371337890625,0.0,1420.7237548828125,0.9236254096031188,1.0,0.0,3.0,1.0,0.0
17736600,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.8672701120376587,0.1446686685085296,0.130227044224739,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.935788094997406,0.1792941391468048,0.1696214377880096,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.97999370098114,0.2049299627542495,0.1430446952581405,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.8979582190513611,0.16041299700737,0.1518873572349548,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.785524845123291,0.1063417345285415,0.4800356328487396,285.71124267578125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388427734375,285.7106018066406,1.0,0.2388212084770202,1.0,1.0,0.0,1.0,-1.28992760181427,1.2899261713027954,1.406095520906092e-06,0.9779818654060364,1.0,1.0,0.0,23.583160400390625,25.0,31196.267578125,-0.0,174.15316772460938,1.0,283.1499938964844,285.144775390625,297.01129150390625,299.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,31512.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675189197063446,1.0,0.0,0.0,3.739091396331787,3.739115476608277,9.328792884844006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.9091796875,0.0,1600.1693115234375,1895.4371337890625,0.0,1420.7237548828125,0.9236254096031188,1.0,0.0,3.0,1.0,0.0
17736660,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.8736374974250793,0.1458805501461029,0.1313172578811645,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9449073076248168,0.1814410835504531,0.1716609597206115,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.9875962734222412,0.2077172100543975,0.1450011730194091,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.905494213104248,0.1621395498514175,0.1535263955593109,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.7890813946723938,0.1063157469034195,0.4799115359783172,285.6996154785156,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253845214844,285.6990051269531,1.0,0.2396144270896911,1.0,1.0,0.0,1.0,-1.2978516817092896,1.297850251197815,1.421196657247492e-06,0.9841658473014832,1.0,1.0,0.0,23.394392013549805,25.0,31444.578125,-0.0,176.32379150390625,1.0,283.1499938964844,285.12579345703125,297.01531982421875,299.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,32633.998046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777490973472595,1.0,0.0,0.0,3.805039167404175,3.805063962936402,9.660765272201388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.73876953125,0.0,1686.3399658203125,1895.4371337890625,0.0,1439.7738037109375,0.9398276805877686,1.0,0.0,3.0,1.0,0.0
17736720,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.8736374974250793,0.1458805501461029,0.1313172578811645,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9449073076248168,0.1814410835504531,0.1716609597206115,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.9875962734222412,0.2077172100543975,0.1450011730194091,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.905494213104248,0.1621395498514175,0.1535263955593109,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.7890813946723938,0.1063157469034195,0.4799115359783172,285.6996154785156,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253845214844,285.6990051269531,1.0,0.2396144270896911,1.0,1.0,0.0,1.0,-1.2978516817092896,1.297850251197815,1.421196657247492e-06,0.9841658473014832,1.0,1.0,0.0,23.394392013549805,25.0,31444.578125,-0.0,176.32379150390625,1.0,283.1499938964844,285.12579345703125,297.01531982421875,299.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,32633.998046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777490973472595,1.0,0.0,0.0,3.805039167404175,3.805063962936402,9.660765272201388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.73876953125,0.0,1686.3399658203125,1895.4371337890625,0.0,1439.7738037109375,0.9398276805877686,1.0,0.0,3.0,1.0,0.0
17736780,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.8787742257118225,0.1470343172550201,0.1323579251766204,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.9521929621696472,0.1834902465343475,0.1736115217208862,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.9934318661689758,0.2103816717863083,0.1468744277954101,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.911992847919464,0.163784772157669,0.1550921201705932,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7914595603942871,0.1062443181872367,0.4796032011508941,285.6883239746094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6877136230469,1.0,0.2404540479183197,1.0,1.0,0.0,1.0,-1.305200457572937,1.3051990270614624,1.4351401205203729e-06,0.9897254109382628,1.0,1.0,0.0,23.291751861572266,28.0,31680.80859375,-0.0,178.51805114746094,1.0,283.1499938964844,285.1073913574219,297.0197448730469,299.1512451171875,293.1499938964844,293.1499938964844,283.04998779296875,33751.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680148184299469,1.0,0.0,0.0,3.869617223739624,3.869642972946167,9.99146777758142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.12548828125,0.0,1773.6661376953125,1895.4371337890625,0.0,1457.7470703125,0.9546952247619628,1.0,0.0,3.0,1.0,0.0
17736840,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.8787742257118225,0.1470343172550201,0.1323579251766204,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.9521929621696472,0.1834902465343475,0.1736115217208862,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.9934318661689758,0.2103816717863083,0.1468744277954101,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.911992847919464,0.163784772157669,0.1550921201705932,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7914595603942871,0.1062443181872367,0.4796032011508941,285.6883239746094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6877136230469,1.0,0.2404540479183197,1.0,1.0,0.0,1.0,-1.305200457572937,1.3051990270614624,1.4351401205203729e-06,0.9897254109382628,1.0,1.0,0.0,23.291751861572266,28.0,31680.80859375,-0.0,178.51805114746094,1.0,283.1499938964844,285.1073913574219,297.0197448730469,299.1512451171875,293.1499938964844,293.1499938964844,283.04998779296875,33751.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680148184299469,1.0,0.0,0.0,3.869617223739624,3.869642972946167,9.99146777758142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.12548828125,0.0,1773.6661376953125,1895.4371337890625,0.0,1457.7470703125,0.9546952247619628,1.0,0.0,3.0,1.0,0.0
17736900,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.8773742318153381,0.1475562155246734,0.1328629404306411,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.9511277675628662,0.1844517290592193,0.1745591461658477,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.9928367733955384,0.2116331905126571,0.1477828472852707,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.9107661843299866,0.1645528525114059,0.1558533906936645,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7890452146530151,0.1061744466423988,0.4794111847877502,285.63970947265625,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4066772460937,285.6275939941406,1.0,0.2413372099399566,1.0,1.0,0.0,1.0,-1.3087178468704224,1.3087164163589478,1.441825702386268e-06,0.9923635721206664,1.0,1.0,0.0,23.535112380981445,28.0,32064.0859375,-0.0,180.22735595703125,1.0,283.0638122558594,285.0342102050781,297.0423583984375,299.2233581542969,293.1499938964844,293.1499938964844,283.04998779296875,34337.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843329071998596,1.0,0.0,0.0,3.903098583221436,3.9031248092651367,1.016511532725417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.189453125,0.0,1820.1051025390625,1895.4371337890625,0.0,1489.3729248046875,0.9610028862953186,1.0,0.0,3.0,1.0,0.0
17736960,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.8727406859397888,0.1479941606521606,0.1333047896623611,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.9462236166000366,0.1853275150060653,0.1754396110773086,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.9893758296966552,0.2127797752618789,0.1486269980669021,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.9059706926345824,0.1652446389198303,0.1565564274787902,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.7837293148040771,0.1060505881905555,0.4790471792221069,285.6043701171875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4000549316406,285.6021728515625,1.0,0.242442101240158,1.0,1.0,0.0,1.0,-1.3117258548736572,1.3117244243621826,1.4475577927441918e-06,0.9946178793907166,1.0,1.0,0.0,24.01845359802246,31.0,32141.869140625,-0.0,182.3100433349609,1.0,283.0517272949219,285.0106201171875,297.0396728515625,299.2121276855469,293.1499938964844,293.1499938964844,282.75,34712.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867671608924866,1.0,0.0,0.0,3.9243252277374254,3.924351692199707,1.0275980457663536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.048828125,0.0,1849.9622802734373,1895.4371337890625,0.0,1507.9278564453125,0.9660412073135376,1.0,0.0,3.0,1.0,0.0
17737020,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8568034172058105,0.1483974605798721,0.1338894218206405,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.9276902675628662,0.1866691708564758,0.1769110709428787,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.9750425219535828,0.214574709534645,0.150051012635231,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.8897160887718201,0.1662593781948089,0.1577054411172866,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.7671647667884827,0.1055418029427528,0.4774868488311767,285.368896484375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38458251953125,285.3633117675781,1.0,0.2451263219118118,1.0,1.0,0.0,1.0,-1.3154114484786987,1.315410017967224,1.4546066040566077e-06,0.9973853826522828,1.0,1.0,0.0,25.57050895690918,34.0,33023.73046875,-0.0,187.0225067138672,1.0,282.7542419433594,284.75323486328125,297.0717163085937,299.3277587890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701033353805542,1.0,0.0,0.0,3.9535162448883057,3.953543186187744,1.0429424719404778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.12646484375,0.0,1891.55322265625,1895.4371337890625,0.0,1618.9178466796875,0.9729866981506348,1.0,0.0,3.0,1.0,0.0
17737080,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8568034172058105,0.1483974605798721,0.1338894218206405,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.9276902675628662,0.1866691708564758,0.1769110709428787,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.9750425219535828,0.214574709534645,0.150051012635231,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.8897160887718201,0.1662593781948089,0.1577054411172866,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.7671647667884827,0.1055418029427528,0.4774868488311767,285.368896484375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38458251953125,285.3633117675781,1.0,0.2451263219118118,1.0,1.0,0.0,1.0,-1.3154114484786987,1.315410017967224,1.4546066040566077e-06,0.9973853826522828,1.0,1.0,0.0,25.57050895690918,34.0,33023.73046875,-0.0,187.0225067138672,1.0,282.7542419433594,284.75323486328125,297.0717163085937,299.3277587890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701033353805542,1.0,0.0,0.0,3.9535162448883057,3.953543186187744,1.0429424719404778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.12646484375,0.0,1891.55322265625,1895.4371337890625,0.0,1618.9178466796875,0.9729866981506348,1.0,0.0,3.0,1.0,0.0
17737140,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8357419967651367,0.1481629312038421,0.1338874101638794,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9028242826461792,0.1875064373016357,0.1778981834650039,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9517198204994202,0.2157973200082779,0.1510566025972366,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8678261041641235,0.166814237833023,0.1584169715642929,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7463801503181458,0.1046937108039856,0.4744560420513153,285.1251525878906,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36651611328125,285.1203308105469,1.0,0.2481736838817596,1.0,1.0,0.0,1.0,-1.3150187730789185,1.3150172233581543,1.4538197774527362e-06,0.9970521330833436,1.0,1.0,0.0,27.80240058898925,37.0,33797.21484375,-0.0,191.88327026367188,1.0,282.45733642578125,284.4949951171875,297.064208984375,299.3732604980469,293.1499938964844,293.1499938964844,282.1499938964844,35541.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120739221572876,1.0,0.0,0.0,3.970927000045776,3.970954179763794,1.0521486046854989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.9501953125,0.0,1916.65380859375,1895.4371337890625,0.0,1707.3096923828125,0.977128267288208,1.0,0.0,3.0,1.0,0.0
17737200,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8357419967651367,0.1481629312038421,0.1338874101638794,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9028242826461792,0.1875064373016357,0.1778981834650039,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9517198204994202,0.2157973200082779,0.1510566025972366,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8678261041641235,0.166814237833023,0.1584169715642929,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7463801503181458,0.1046937108039856,0.4744560420513153,285.1251525878906,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36651611328125,285.1203308105469,1.0,0.2481736838817596,1.0,1.0,0.0,1.0,-1.3150187730789185,1.3150172233581543,1.4538197774527362e-06,0.9970521330833436,1.0,1.0,0.0,27.80240058898925,37.0,33797.21484375,-0.0,191.88327026367188,1.0,282.45733642578125,284.4949951171875,297.064208984375,299.3732604980469,293.1499938964844,293.1499938964844,282.1499938964844,35541.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120739221572876,1.0,0.0,0.0,3.970927000045776,3.970954179763794,1.0521486046854989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.9501953125,0.0,1916.65380859375,1895.4371337890625,0.0,1707.3096923828125,0.977128267288208,1.0,0.0,3.0,1.0,0.0
17737260,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8144612908363342,0.1476254910230636,0.1335533857345581,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.879519522190094,0.1880097836256027,0.1785507798194885,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9247971773147584,0.2166583836078643,0.1517918854951858,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8461287021636963,0.1670634001493454,0.1588235199451446,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7260836362838745,0.1036088094115257,0.4703316390514374,284.8841857910156,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3454895019531,284.8821716308594,1.0,0.2513864636421203,1.0,1.0,0.0,1.0,-1.3118219375610352,1.3118205070495603,1.447624640604772e-06,0.9945603609085084,0.9273205995559692,0.9273205995559692,0.0,30.44447898864746,40.0,34392.765625,-0.0,196.6861724853516,1.0,282.1558837890625,284.2496337890625,297.05694580078125,299.40411376953125,293.1499938964844,293.1499938964844,281.8500061035156,38285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198594808578491,1.0,0.0,0.0,3.924425601959229,3.924452781677246,1.027650569085381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.01513671875,0.0,1878.832763671875,1895.4371337890625,0.0,1770.865234375,0.9676494598388672,1.0,0.0,3.0,1.0,0.0
17737320,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8144612908363342,0.1476254910230636,0.1335533857345581,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.879519522190094,0.1880097836256027,0.1785507798194885,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9247971773147584,0.2166583836078643,0.1517918854951858,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8461287021636963,0.1670634001493454,0.1588235199451446,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7260836362838745,0.1036088094115257,0.4703316390514374,284.8841857910156,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3454895019531,284.8821716308594,1.0,0.2513864636421203,1.0,1.0,0.0,1.0,-1.3118219375610352,1.3118205070495603,1.447624640604772e-06,0.9945603609085084,0.9273205995559692,0.9273205995559692,0.0,30.44447898864746,40.0,34392.765625,-0.0,196.6861724853516,1.0,282.1558837890625,284.2496337890625,297.05694580078125,299.40411376953125,293.1499938964844,293.1499938964844,281.8500061035156,38285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198594808578491,1.0,0.0,0.0,3.924425601959229,3.924452781677246,1.027650569085381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.01513671875,0.0,1878.832763671875,1895.4371337890625,0.0,1770.865234375,0.9676494598388672,1.0,0.0,3.0,1.0,0.0
17737380,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7936856150627136,0.1471477895975113,0.1331754177808761,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8588352203369141,0.1884362697601318,0.1790442317724228,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.9011353850364684,0.2174623906612396,0.1524083912372589,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8271887898445129,0.167242094874382,0.1590853631496429,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7065179944038391,0.1024613603949546,0.4656664729118347,284.7905578613281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257751464844,284.8159484863281,1.0,0.2546718418598175,1.0,1.0,0.0,1.0,-1.3074146509170532,1.3074132204055786,1.4390972182809492e-06,0.9911081194877625,0.7632647156715393,0.7632647156715393,0.0,33.27306365966797,43.0,34166.609375,-0.0,201.45751953125,1.0,281.8570251464844,284.23406982421875,297.0389404296875,299.3690490722656,293.1499938964844,293.1499938964844,282.1499938964844,50191.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225264310836792,1.0,0.0,0.0,3.4083070755004883,3.4083313941955566,7.751232260488905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5625,0.0,1379.68115234375,1895.4371337890625,0.0,1792.858154296875,0.8641558289527893,1.0,0.0,3.0,1.0,0.0
17737440,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7936856150627136,0.1471477895975113,0.1331754177808761,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8588352203369141,0.1884362697601318,0.1790442317724228,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.9011353850364684,0.2174623906612396,0.1524083912372589,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8271887898445129,0.167242094874382,0.1590853631496429,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7065179944038391,0.1024613603949546,0.4656664729118347,284.7905578613281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257751464844,284.8159484863281,1.0,0.2546718418598175,1.0,1.0,0.0,1.0,-1.3074146509170532,1.3074132204055786,1.4390972182809492e-06,0.9911081194877625,0.7632647156715393,0.7632647156715393,0.0,33.27306365966797,43.0,34166.609375,-0.0,201.45751953125,1.0,281.8570251464844,284.23406982421875,297.0389404296875,299.3690490722656,293.1499938964844,293.1499938964844,282.1499938964844,50191.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225264310836792,1.0,0.0,0.0,3.4083070755004883,3.4083313941955566,7.751232260488905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5625,0.0,1379.68115234375,1895.4371337890625,0.0,1792.858154296875,0.8641558289527893,1.0,0.0,3.0,1.0,0.0
17737500,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7853954434394836,0.1473515331745147,0.1332089155912399,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8508763909339905,0.1889940947294235,0.1794536560773849,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8925730586051941,0.2183102220296859,0.1528786122798919,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8197137117385864,0.1676426976919174,0.1593626886606216,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6978538036346436,0.1020989269018173,0.4637879133224487,284.990966796875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3203125,285.0195007324219,1.0,0.2563712000846863,1.0,1.0,0.0,1.0,-1.3065863847732544,1.3065849542617798,1.4374738839251222e-06,0.9904319643974304,0.8753203749656677,0.8753203749656677,0.0,34.603668212890625,43.0,33825.0546875,-0.0,204.1272888183593,1.0,282.09521484375,284.4377136230469,296.95733642578125,299.1449584960937,293.1499938964844,293.1499938964844,282.1499938964844,37701.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086020112037659,1.0,0.0,0.0,3.4326400756835938,3.43266224861145,7.862304300942924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.43603515625,0.0,1316.4991455078125,1895.4371337890625,0.0,1679.2886962890625,0.8627727031707764,1.0,0.0,3.0,1.0,0.0
