time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7793818712234497,0.147791713476181,0.1335705667734146,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.84506756067276,0.1897505819797516,0.1801453828811645,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8863296508789062,0.2193754464387893,0.1536046117544174,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8140527009963989,0.1682292073965072,0.1598972231149673,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6910895109176636,0.1018895804882049,0.4627861678600311,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3177185058594,285.0306091308594,1.0,0.2581675350666046,1.0,1.0,0.0,1.0,-1.3081600666046145,1.30815851688385,1.4405011370399734e-06,0.9916518926620485,0.9300208687782288,0.9300208687782288,0.0,35.788848876953125,31.0,34039.00390625,-0.0,207.318603515625,1.0,282.140869140625,284.42352294921875,296.97900390625,299.2083740234375,293.1499938964844,293.1499938964844,281.8500061035156,32580.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012958526611328,1.0,0.0,0.0,3.5676615238189697,3.5676841735839844,8.492989422848041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.484375,0.0,1418.47216796875,1895.4371337890625,0.0,1620.99462890625,0.8846432566642761,1.0,0.0,3.0,1.0,0.0
17737620,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7868683338165283,0.1480698436498642,0.1339546591043472,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8535301089286804,0.1907541155815124,0.1812083125114441,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961929082870483,0.2207712978124618,0.1547080874443054,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8218093514442444,0.1689653396606445,0.1606862396001815,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6958488821983337,0.1012636497616767,0.4600992500782013,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3076171875,284.8672180175781,1.0,0.2562490403652191,1.0,1.0,0.0,1.0,-1.3089463710784912,1.3089449405670166,1.4420080560739734e-06,0.992253303527832,0.7896885871887207,0.7896885871887207,0.0,34.64469528198242,25.0,34306.14453125,-0.0,205.04795837402344,1.0,281.85809326171875,284.2784729003906,297.08935546875,299.4058532714844,293.1499938964844,293.1499938964844,282.1499938964844,42879.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109049558639526,1.0,0.0,0.0,3.3716115951538086,3.3716342449188232,7.58522332944267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.806640625,0.0,1292.4921875,1895.4371337890625,0.0,1697.852783203125,0.8485597372055054,1.0,0.0,3.0,1.0,0.0
17737680,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7868683338165283,0.1480698436498642,0.1339546591043472,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8535301089286804,0.1907541155815124,0.1812083125114441,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961929082870483,0.2207712978124618,0.1547080874443054,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8218093514442444,0.1689653396606445,0.1606862396001815,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6958488821983337,0.1012636497616767,0.4600992500782013,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3076171875,284.8672180175781,1.0,0.2562490403652191,1.0,1.0,0.0,1.0,-1.3089463710784912,1.3089449405670166,1.4420080560739734e-06,0.992253303527832,0.7896885871887207,0.7896885871887207,0.0,34.64469528198242,25.0,34306.14453125,-0.0,205.04795837402344,1.0,281.85809326171875,284.2784729003906,297.08935546875,299.4058532714844,293.1499938964844,293.1499938964844,282.1499938964844,42879.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109049558639526,1.0,0.0,0.0,3.3716115951538086,3.3716342449188232,7.58522332944267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.806640625,0.0,1292.4921875,1895.4371337890625,0.0,1697.852783203125,0.8485597372055054,1.0,0.0,3.0,1.0,0.0
17737740,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046184182167053,0.148809939622879,0.1343263685703277,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.872940719127655,0.1921145319938659,0.1822236329317093,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9188646674156188,0.2226413190364837,0.1557799130678177,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391350507736206,0.170031264424324,0.1614378094673156,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7098167538642883,0.1008825302124023,0.4573768377304077,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3021545410156,285.0536804199219,1.0,0.2527724206447601,1.0,1.0,0.0,1.0,-1.3095296621322632,1.3095282316207886,1.4430352166527882e-06,0.99259752035141,0.952569305896759,0.952569305896759,0.0,32.02201461791992,25.0,34163.45703125,-0.0,199.4095153808593,1.0,282.1407470703125,284.4438781738281,297.0409851074219,299.2790832519531,293.1499938964844,293.1499938964844,281.8500061035156,30965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697701632976532,1.0,0.0,0.0,3.551753044128418,3.5517752170562744,8.417417234340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.01513671875,0.0,1389.9281005859375,1895.4371337890625,0.0,1592.6622314453125,0.8797965049743652,1.0,0.0,3.0,1.0,0.0
17737800,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046184182167053,0.148809939622879,0.1343263685703277,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.872940719127655,0.1921145319938659,0.1822236329317093,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9188646674156188,0.2226413190364837,0.1557799130678177,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391350507736206,0.170031264424324,0.1614378094673156,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7098167538642883,0.1008825302124023,0.4573768377304077,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3021545410156,285.0536804199219,1.0,0.2527724206447601,1.0,1.0,0.0,1.0,-1.3095296621322632,1.3095282316207886,1.4430352166527882e-06,0.99259752035141,0.952569305896759,0.952569305896759,0.0,32.02201461791992,25.0,34163.45703125,-0.0,199.4095153808593,1.0,282.1407470703125,284.4438781738281,297.0409851074219,299.2790832519531,293.1499938964844,293.1499938964844,281.8500061035156,30965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697701632976532,1.0,0.0,0.0,3.551753044128418,3.5517752170562744,8.417417234340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.01513671875,0.0,1389.9281005859375,1895.4371337890625,0.0,1592.6622314453125,0.8797965049743652,1.0,0.0,3.0,1.0,0.0
17737860,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.819252073764801,0.1490906924009323,0.1347057819366455,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8903418779373169,0.1930662393569946,0.1832308918237686,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9401085376739502,0.223924845457077,0.1567976474761963,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.854619562625885,0.1707508414983749,0.1622034460306167,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7208852767944336,0.1003505066037178,0.4550671875476837,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933959960937,284.8634033203125,1.0,0.2503582239151001,1.0,1.0,0.0,1.0,-1.310564637184143,1.3105632066726685,1.444991426069464e-06,0.993355929851532,0.8032628297805786,0.8032628297805786,0.0,30.063119888305664,25.0,34533.8046875,-0.0,195.40093994140625,1.0,281.8585205078125,284.265380859375,297.1382751464844,299.47320556640625,293.1499938964844,293.1499938964844,282.1499938964844,41475.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109891772270203,1.0,0.0,0.0,3.4168248176574707,3.4168477058410645,7.790023346387898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.6337890625,0.0,1327.241943359375,1895.4371337890625,0.0,1698.533203125,0.8567278385162354,1.0,0.0,3.0,1.0,0.0
17737920,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.819252073764801,0.1490906924009323,0.1347057819366455,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8903418779373169,0.1930662393569946,0.1832308918237686,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9401085376739502,0.223924845457077,0.1567976474761963,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.854619562625885,0.1707508414983749,0.1622034460306167,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7208852767944336,0.1003505066037178,0.4550671875476837,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933959960937,284.8634033203125,1.0,0.2503582239151001,1.0,1.0,0.0,1.0,-1.310564637184143,1.3105632066726685,1.444991426069464e-06,0.993355929851532,0.8032628297805786,0.8032628297805786,0.0,30.063119888305664,25.0,34533.8046875,-0.0,195.40093994140625,1.0,281.8585205078125,284.265380859375,297.1382751464844,299.47320556640625,293.1499938964844,293.1499938964844,282.1499938964844,41475.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109891772270203,1.0,0.0,0.0,3.4168248176574707,3.4168477058410645,7.790023346387898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.6337890625,0.0,1327.241943359375,1895.4371337890625,0.0,1698.533203125,0.8567278385162354,1.0,0.0,3.0,1.0,0.0
17737980,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306616544723511,0.1497825682163238,0.1350795924663543,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048258662223816,0.194321259856224,0.184196189045906,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569670557975768,0.2256505936384201,0.1578003168106079,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8677411675453186,0.171744242310524,0.1629378348588943,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290841937065125,0.0999874398112297,0.4527096748352051,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2886047363281,285.0525817871094,1.0,0.2485752701759338,1.0,1.0,0.0,1.0,-1.311424970626831,1.3114235401153564,1.4466046422967338e-06,0.9939706325531006,0.9624176025390624,0.9624176025390624,0.0,28.64908599853516,25.0,34361.78515625,-0.0,192.542724609375,1.0,282.14111328125,284.4369506835937,297.0802307128906,299.3325500488281,293.1499938964844,293.1499938964844,281.8500061035156,30995.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987743377685547,1.0,0.0,0.0,3.5833935737609863,3.583415985107422,8.568056273361435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.41162109375,0.0,1423.5625,1895.4371337890625,0.0,1601.0936279296875,0.8869519829750061,1.0,0.0,3.0,1.0,0.0
17738040,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306616544723511,0.1497825682163238,0.1350795924663543,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048258662223816,0.194321259856224,0.184196189045906,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569670557975768,0.2256505936384201,0.1578003168106079,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8677411675453186,0.171744242310524,0.1629378348588943,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290841937065125,0.0999874398112297,0.4527096748352051,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2886047363281,285.0525817871094,1.0,0.2485752701759338,1.0,1.0,0.0,1.0,-1.311424970626831,1.3114235401153564,1.4466046422967338e-06,0.9939706325531006,0.9624176025390624,0.9624176025390624,0.0,28.64908599853516,25.0,34361.78515625,-0.0,192.542724609375,1.0,282.14111328125,284.4369506835937,297.0802307128906,299.3325500488281,293.1499938964844,293.1499938964844,281.8500061035156,30995.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987743377685547,1.0,0.0,0.0,3.5833935737609863,3.583415985107422,8.568056273361435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.41162109375,0.0,1423.5625,1895.4371337890625,0.0,1601.0936279296875,0.8869519829750061,1.0,0.0,3.0,1.0,0.0
17738100,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364765048027039,0.1500348448753357,0.135396271944046,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9125339388847352,0.1948622614145279,0.1847859174013137,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9648911356925964,0.2263713479042053,0.1583915203809738,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8744481801986694,0.1721694022417068,0.163405492901802,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7332038283348083,0.099786676466465,0.4519182741641998,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.285888671875,284.8759765625,1.0,0.2479169070720672,1.0,1.0,0.0,1.0,-1.3128349781036377,1.312833547592163,1.4493680282612331e-06,0.9951077103614808,0.8794063329696655,0.8794063329696655,0.0,28.02661895751953,25.0,35113.3125,-0.0,191.63609313964844,1.0,281.8983154296875,284.2359313964844,297.1724853515625,299.5699157714844,293.1499938964844,293.1499938964844,281.8500061035156,34234.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077595591545105,1.0,0.0,0.0,3.619116544723511,3.619139909744263,8.739738177609979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.6298828125,0.0,1485.9788818359375,1895.4371337890625,0.0,1672.520263671875,0.8949744701385498,1.0,0.0,3.0,1.0,0.0
17738160,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8400003910064697,0.1500353366136551,0.1354681849479675,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.917697012424469,0.1951783597469329,0.185151606798172,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9697646498680116,0.2268092930316925,0.1587595343589782,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8787586688995361,0.172392338514328,0.1636754721403122,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7354605197906494,0.0994595289230346,0.4506057202816009,284.8497009277344,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2806091308594,284.8580017089844,1.0,0.2473305612802505,1.0,1.0,0.0,1.0,-1.312551975250244,1.3125505447387695,1.448860871278157e-06,0.9949327111244202,0.8102828860282898,0.8102828860282898,0.0,27.622547149658203,25.0,34776.5625,-0.0,190.636459350586,1.0,281.858154296875,284.2518920898437,297.17578125,299.525634765625,293.1499938964844,293.1499938964844,282.1499938964844,41204.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120600342750549,1.0,0.0,0.0,3.4593045711517334,3.4593276977539062,7.98492635567527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.17333984375,0.0,1368.0877685546875,1895.4371337890625,0.0,1707.1971435546875,0.8658990859985352,1.0,0.0,3.0,1.0,0.0
17738220,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476547598838806,0.1507046222686767,0.1358411759138107,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286916255950928,0.1963475495576858,0.1860554963350296,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.97941654920578,0.2284168452024459,0.1596935540437698,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8878056406974792,0.1733148992061615,0.1643644422292709,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740222692489624,0.0990890115499496,0.4483433365821838,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2764587402344,285.0531005859375,1.0,0.2464098036289215,1.0,1.0,0.0,1.0,-1.3133149147033691,1.3133134841918943,1.450498075428186e-06,0.995704472064972,0.9704443216323853,0.9704443216323853,0.0,26.864126205444336,25.0,34580.1171875,-0.0,189.20274353027344,1.0,282.1414489746094,284.4310607910156,297.1190185546875,299.38427734375,293.1499938964844,293.1499938964844,281.8500061035156,31150.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996898055076599,1.0,0.0,0.0,3.6155846118927,3.615607500076294,8.722688562556868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.41455078125,0.0,1459.275634765625,1895.4371337890625,0.0,1608.3057861328125,0.8943160772323608,1.0,0.0,3.0,1.0,0.0
17738280,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476547598838806,0.1507046222686767,0.1358411759138107,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286916255950928,0.1963475495576858,0.1860554963350296,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.97941654920578,0.2284168452024459,0.1596935540437698,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8878056406974792,0.1733148992061615,0.1643644422292709,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740222692489624,0.0990890115499496,0.4483433365821838,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2764587402344,285.0531005859375,1.0,0.2464098036289215,1.0,1.0,0.0,1.0,-1.3133149147033691,1.3133134841918943,1.450498075428186e-06,0.995704472064972,0.9704443216323853,0.9704443216323853,0.0,26.864126205444336,25.0,34580.1171875,-0.0,189.20274353027344,1.0,282.1414489746094,284.4310607910156,297.1190185546875,299.38427734375,293.1499938964844,293.1499938964844,281.8500061035156,31150.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996898055076599,1.0,0.0,0.0,3.6155846118927,3.615607500076294,8.722688562556868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.41455078125,0.0,1459.275634765625,1895.4371337890625,0.0,1608.3057861328125,0.8943160772323608,1.0,0.0,3.0,1.0,0.0
17738340,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8539546728134155,0.1509471535682678,0.1362394094467163,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376915097236632,0.1971292048692703,0.1869598180055618,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866787195205688,0.2294649928808212,0.1605919897556305,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8952316045761108,0.173905149102211,0.1650658845901489,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7438241243362427,0.098558560013771,0.4463141858577728,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26910400390625,284.85699462890625,1.0,0.2457969635725021,1.0,1.0,0.0,1.0,-1.3143656253814695,1.3143641948699951,1.452885044272989e-06,0.9969117641448976,0.8179923295974731,0.8179923295974731,0.0,26.31494140625,25.0,35024.75390625,-0.0,188.3324432373047,1.0,281.85797119140625,284.2426452636719,297.2170104980469,299.5812683105469,293.1499938964844,293.1499938964844,282.1499938964844,41046.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128995656967163,1.0,0.0,0.0,3.498948097229004,3.498971462249756,8.168988756551698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.65087890625,0.0,1407.7130126953125,1895.4371337890625,0.0,1714.0028076171875,0.874290406703949,1.0,0.0,3.0,1.0,0.0
17738400,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8539546728134155,0.1509471535682678,0.1362394094467163,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376915097236632,0.1971292048692703,0.1869598180055618,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866787195205688,0.2294649928808212,0.1605919897556305,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8952316045761108,0.173905149102211,0.1650658845901489,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7438241243362427,0.098558560013771,0.4463141858577728,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26910400390625,284.85699462890625,1.0,0.2457969635725021,1.0,1.0,0.0,1.0,-1.3143656253814695,1.3143641948699951,1.452885044272989e-06,0.9969117641448976,0.8179923295974731,0.8179923295974731,0.0,26.31494140625,25.0,35024.75390625,-0.0,188.3324432373047,1.0,281.85797119140625,284.2426452636719,297.2170104980469,299.5812683105469,293.1499938964844,293.1499938964844,282.1499938964844,41046.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128995656967163,1.0,0.0,0.0,3.498948097229004,3.498971462249756,8.168988756551698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.65087890625,0.0,1407.7130126953125,1895.4371337890625,0.0,1714.0028076171875,0.874290406703949,1.0,0.0,3.0,1.0,0.0
17738460,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589835166931152,0.1516103148460388,0.1366163939237594,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944763720035553,0.1982283145189285,0.1878072619438171,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921460151672364,0.2309699058532714,0.16146020591259,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.901138424873352,0.1747776120901107,0.1657175570726394,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7462276816368103,0.0981826931238174,0.4440946578979492,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2656555175781,285.0550842285156,1.0,0.2453367114067077,1.0,1.0,0.0,1.0,-1.314993381500244,1.31499183177948,1.454378889320651e-06,0.997706949710846,0.9790993332862854,0.9790993332862854,0.0,25.91068649291992,25.0,34811.56640625,-0.0,187.6418914794922,1.0,282.1418151855469,284.4263000488281,297.1630554199219,299.4419860839844,293.1499938964844,293.1499938964844,281.8500061035156,31291.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005137801170349,1.0,0.0,0.0,3.647564888000488,3.64758825302124,8.877677828422748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.6474609375,0.0,1495.2545166015625,1895.4371337890625,0.0,1614.81005859375,0.9016290903091432,1.0,0.0,3.0,1.0,0.0
17738520,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589835166931152,0.1516103148460388,0.1366163939237594,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944763720035553,0.1982283145189285,0.1878072619438171,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921460151672364,0.2309699058532714,0.16146020591259,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.901138424873352,0.1747776120901107,0.1657175570726394,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7462276816368103,0.0981826931238174,0.4440946578979492,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2656555175781,285.0550842285156,1.0,0.2453367114067077,1.0,1.0,0.0,1.0,-1.314993381500244,1.31499183177948,1.454378889320651e-06,0.997706949710846,0.9790993332862854,0.9790993332862854,0.0,25.91068649291992,25.0,34811.56640625,-0.0,187.6418914794922,1.0,282.1418151855469,284.4263000488281,297.1630554199219,299.4419860839844,293.1499938964844,293.1499938964844,281.8500061035156,31291.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005137801170349,1.0,0.0,0.0,3.647564888000488,3.64758825302124,8.877677828422748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.6474609375,0.0,1495.2545166015625,1895.4371337890625,0.0,1614.81005859375,0.9016290903091432,1.0,0.0,3.0,1.0,0.0
17738580,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8631178736686707,0.1518525928258896,0.1370259076356887,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.95044207572937,0.1989446729421615,0.1886620968580246,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963474869728088,0.2319194674491882,0.1623000651597976,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.906043529510498,0.1753228604793548,0.1663881838321685,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7479060888290405,0.0976522788405418,0.4421104490756988,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589111328125,284.8558654785156,1.0,0.2450602054595947,1.0,1.0,0.0,1.0,-1.3159449100494385,1.315943479537964,1.4564373032044386e-06,0.9986818432807922,0.8264158964157104,0.8264158964157104,0.0,25.61926651000977,28.0,35291.32421875,-0.0,187.3126678466797,1.0,281.8576965332031,284.23272705078125,297.26336669921875,299.643310546875,293.1499938964844,293.1499938964844,282.1499938964844,40775.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137346863746643,1.0,0.0,0.0,3.540849447250366,3.5408730506896973,8.365813641830755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.53857421875,0.0,1449.75244140625,1895.4371337890625,0.0,1720.7843017578125,0.8832873106002808,1.0,0.0,3.0,1.0,0.0
17738640,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8631178736686707,0.1518525928258896,0.1370259076356887,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.95044207572937,0.1989446729421615,0.1886620968580246,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963474869728088,0.2319194674491882,0.1623000651597976,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.906043529510498,0.1753228604793548,0.1663881838321685,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7479060888290405,0.0976522788405418,0.4421104490756988,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589111328125,284.8558654785156,1.0,0.2450602054595947,1.0,1.0,0.0,1.0,-1.3159449100494385,1.315943479537964,1.4564373032044386e-06,0.9986818432807922,0.8264158964157104,0.8264158964157104,0.0,25.61926651000977,28.0,35291.32421875,-0.0,187.3126678466797,1.0,281.8576965332031,284.23272705078125,297.26336669921875,299.643310546875,293.1499938964844,293.1499938964844,282.1499938964844,40775.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137346863746643,1.0,0.0,0.0,3.540849447250366,3.5408730506896973,8.365813641830755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.53857421875,0.0,1449.75244140625,1895.4371337890625,0.0,1720.7843017578125,0.8832873106002808,1.0,0.0,3.0,1.0,0.0
17738700,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8608102798461914,0.1520608067512512,0.1370996981859207,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9479638338088988,0.1993599683046341,0.1889591664075851,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9946723580360411,0.2324965745210647,0.1626011431217193,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9037127494812012,0.1756444126367569,0.1666091233491897,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7451584339141846,0.0974031463265419,0.4407988488674164,285.00750732421875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2560729980469,285.0374450683594,1.0,0.2453799098730087,1.0,1.0,0.0,1.0,-1.3154411315917969,1.3154395818710327,1.4555208736055647e-06,0.9983580112457277,0.9198930263519288,0.9198930263519288,0.0,25.84442138671875,28.0,34790.3828125,-0.0,187.6456451416016,1.0,282.09881591796875,284.428955078125,297.19366455078125,299.4383850097656,293.1499938964844,293.1499938964844,282.1499938964844,35370.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705254316329956,1.0,0.0,0.0,3.5466468334198,3.5466697216033936,8.393231496484077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.40478515625,0.0,1416.6180419921875,1895.4371337890625,0.0,1652.4632568359375,0.8848841190338135,1.0,0.0,3.0,1.0,0.0
17738760,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8587020039558411,0.1525097787380218,0.1374320387840271,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9454481601715088,0.1999769061803817,0.1894814670085907,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929922223091124,0.2333252280950546,0.1631240546703338,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.90143084526062,0.1761481463909149,0.1670309007167816,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.742446780204773,0.0972705036401748,0.4400463104248047,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2559814453125,285.0566101074219,1.0,0.2459848374128341,1.0,1.0,0.0,1.0,-1.316696286201477,1.3166948556900024,1.4580505194317084e-06,0.9994364976882936,0.9878727197647096,0.9878727197647096,0.0,26.13562774658203,31.0,35058.97265625,-0.0,188.7254638671875,1.0,282.14190673828125,284.4208679199219,297.2118530273437,299.5054931640625,293.1499938964844,293.1499938964844,281.8500061035156,31486.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014303803443909,1.0,0.0,0.0,3.6816420555114746,3.6816654205322266,9.0443296585363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.85546875,0.0,1534.59228515625,1895.4371337890625,0.0,1622.0596923828125,0.9094688296318054,1.0,0.0,3.0,1.0,0.0
17738820,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8484832644462585,0.1527450680732727,0.1378924399614334,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326013922691344,0.200627863407135,0.1903340965509414,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.983532965183258,0.2341777384281158,0.1639409661293029,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903195261955261,0.1766466051340103,0.1677168011665344,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7323336601257324,0.0967335477471351,0.4383080601692199,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.249755859375,284.8554382324219,1.0,0.2478262037038803,1.0,1.0,0.0,1.0,-1.3179923295974731,1.317990779876709,1.460784801565751e-06,1.00068199634552,0.8362844586372375,0.8362844586372375,0.0,27.3161563873291,34.0,35587.72265625,-0.0,191.81521606445312,1.0,281.857421875,284.22271728515625,297.3137512207031,299.7110595703125,293.1499938964844,293.1499938964844,282.1499938964844,40447.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146732211112976,1.0,0.0,0.0,3.5863025188446045,3.586326837539673,8.581973247601127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.0087890625,0.0,1496.1455078125,1895.4371337890625,0.0,1728.4195556640625,0.8930770754814148,1.0,0.0,3.0,1.0,0.0
17738880,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8484832644462585,0.1527450680732727,0.1378924399614334,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326013922691344,0.200627863407135,0.1903340965509414,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.983532965183258,0.2341777384281158,0.1639409661293029,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903195261955261,0.1766466051340103,0.1677168011665344,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7323336601257324,0.0967335477471351,0.4383080601692199,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.249755859375,284.8554382324219,1.0,0.2478262037038803,1.0,1.0,0.0,1.0,-1.3179923295974731,1.317990779876709,1.460784801565751e-06,1.00068199634552,0.8362844586372375,0.8362844586372375,0.0,27.3161563873291,34.0,35587.72265625,-0.0,191.81521606445312,1.0,281.857421875,284.22271728515625,297.3137512207031,299.7110595703125,293.1499938964844,293.1499938964844,282.1499938964844,40447.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146732211112976,1.0,0.0,0.0,3.5863025188446045,3.586326837539673,8.581973247601127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.0087890625,0.0,1496.1455078125,1895.4371337890625,0.0,1728.4195556640625,0.8930770754814148,1.0,0.0,3.0,1.0,0.0
17738940,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353810906410217,0.1533866375684738,0.1383245289325714,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153581857681274,0.2015905976295471,0.191129446029663,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.969270408153534,0.2354838848114013,0.1647244393825531,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757036924362183,0.1774200797080993,0.1683530658483505,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195684313774109,0.0963395982980728,0.4364023804664612,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2450866699219,285.060546875,1.0,0.2502689063549042,1.0,1.0,0.0,1.0,-1.3188799619674685,1.3188785314559937,1.462671093577228e-06,1.001547932624817,1.0,1.0,0.0,28.983266830444336,37.0,35338.578125,-0.0,195.8622894287109,1.0,282.1425170898437,284.41656494140625,297.2638244628906,299.57440185546875,293.1499938964844,293.1499938964844,281.8500061035156,31595.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024410367012024,1.0,0.0,0.0,3.7188549041748047,3.718878984451294,9.2280890839902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.9091796875,0.0,1577.55615234375,1895.4371337890625,0.0,1630.0704345703125,0.9179338216781616,1.0,0.0,3.0,1.0,0.0
17739000,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353810906410217,0.1533866375684738,0.1383245289325714,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153581857681274,0.2015905976295471,0.191129446029663,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.969270408153534,0.2354838848114013,0.1647244393825531,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757036924362183,0.1774200797080993,0.1683530658483505,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195684313774109,0.0963395982980728,0.4364023804664612,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2450866699219,285.060546875,1.0,0.2502689063549042,1.0,1.0,0.0,1.0,-1.3188799619674685,1.3188785314559937,1.462671093577228e-06,1.001547932624817,1.0,1.0,0.0,28.983266830444336,37.0,35338.578125,-0.0,195.8622894287109,1.0,282.1425170898437,284.41656494140625,297.2638244628906,299.57440185546875,293.1499938964844,293.1499938964844,281.8500061035156,31595.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024410367012024,1.0,0.0,0.0,3.7188549041748047,3.718878984451294,9.2280890839902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.9091796875,0.0,1577.55615234375,1895.4371337890625,0.0,1630.0704345703125,0.9179338216781616,1.0,0.0,3.0,1.0,0.0
17739060,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216723799705505,0.1536154448986053,0.1388149261474609,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8983027338981628,0.2021810263395309,0.1919618993997573,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9519534111022948,0.2362475991249084,0.1655085384845733,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.86041259765625,0.1778744906187057,0.1690337210893631,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051724791526794,0.0958075895905494,0.4348247945308685,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2320251464844,284.85369873046875,1.0,0.2532267868518829,1.0,1.0,0.0,1.0,-1.3203349113464355,1.320333480834961,1.465733930672286e-06,1.0029312372207642,0.8471319675445557,0.8471319675445557,0.0,31.005538940429688,40.0,35909.5,-0.0,200.91075134277344,1.0,281.8565368652344,284.2108764648437,297.36822509765625,299.7846374511719,293.1499938964844,293.1499938964844,282.1499938964844,40046.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715826690196991,1.0,0.0,0.0,3.6356360912323,3.6356606483459473,8.819706067697552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.33056640625,0.0,1547.40771484375,1895.4371337890625,0.0,1737.8223876953125,0.9038590788841248,1.0,0.0,3.0,1.0,0.0
17739120,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216723799705505,0.1536154448986053,0.1388149261474609,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8983027338981628,0.2021810263395309,0.1919618993997573,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9519534111022948,0.2362475991249084,0.1655085384845733,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.86041259765625,0.1778744906187057,0.1690337210893631,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051724791526794,0.0958075895905494,0.4348247945308685,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2320251464844,284.85369873046875,1.0,0.2532267868518829,1.0,1.0,0.0,1.0,-1.3203349113464355,1.320333480834961,1.465733930672286e-06,1.0029312372207642,0.8471319675445557,0.8471319675445557,0.0,31.005538940429688,40.0,35909.5,-0.0,200.91075134277344,1.0,281.8565368652344,284.2108764648437,297.36822509765625,299.7846374511719,293.1499938964844,293.1499938964844,282.1499938964844,40046.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715826690196991,1.0,0.0,0.0,3.6356360912323,3.6356606483459473,8.819706067697552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.33056640625,0.0,1547.40771484375,1895.4371337890625,0.0,1737.8223876953125,0.9038590788841248,1.0,0.0,3.0,1.0,0.0
17739180,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073206543922424,0.1542459428310394,0.1392548829317093,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818120360374451,0.2030778378248214,0.1927158683538437,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932833969593048,0.2374591827392578,0.1662396192550659,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453777432441711,0.1785986721515655,0.1696450561285019,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898236870765686,0.095421515405178,0.4330756962299347,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261657714844,285.0636901855469,1.0,0.2564778327941894,1.0,1.0,0.0,1.0,-1.3212774991989136,1.321276068687439,1.4677503941129544e-06,1.003860354423523,1.0,1.0,0.0,33.311424255371094,43.0,35629.53125,0.0,206.4266815185547,1.0,282.1428527832031,284.4115295410156,297.31890869140625,299.6474609375,293.1499938964844,293.1499938964844,281.8500061035156,31929.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70365971326828,1.0,0.0,0.0,3.7571303844451904,3.757154703140259,9.419021580470144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.662109375,0.0,1624.3006591796875,1895.4371337890625,0.0,1639.75390625,0.9266985654830932,1.0,0.0,3.0,1.0,0.0
17739240,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073206543922424,0.1542459428310394,0.1392548829317093,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818120360374451,0.2030778378248214,0.1927158683538437,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932833969593048,0.2374591827392578,0.1662396192550659,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453777432441711,0.1785986721515655,0.1696450561285019,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898236870765686,0.095421515405178,0.4330756962299347,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261657714844,285.0636901855469,1.0,0.2564778327941894,1.0,1.0,0.0,1.0,-1.3212774991989136,1.321276068687439,1.4677503941129544e-06,1.003860354423523,1.0,1.0,0.0,33.311424255371094,43.0,35629.53125,0.0,206.4266815185547,1.0,282.1428527832031,284.4115295410156,297.31890869140625,299.6474609375,293.1499938964844,293.1499938964844,281.8500061035156,31929.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70365971326828,1.0,0.0,0.0,3.7571303844451904,3.757154703140259,9.419021580470144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.662109375,0.0,1624.3006591796875,1895.4371337890625,0.0,1639.75390625,0.9266985654830932,1.0,0.0,3.0,1.0,0.0
17739300,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8008570075035095,0.1545130610466003,0.1396433562040329,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8747586011886597,0.2034705728292465,0.1932336688041687,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9243772625923156,0.2379610389471054,0.1667300462722778,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8390399217605591,0.1789168715476989,0.1700792014598846,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.683112382888794,0.0952209755778312,0.4325960576534271,284.9213256835937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2228698730469,284.88970947265625,1.0,0.2582373321056366,1.0,1.0,0.0,1.0,-1.3229005336761477,1.3228991031646729,1.4710606137668949e-06,1.0052776336669922,0.9326725006103516,0.9326725006103516,0.0,34.46949005126953,43.0,36453.39453125,0.0,209.61087036132807,1.0,281.8951110839844,284.2106018066406,297.4151306152344,299.8923645019531,293.1499938964844,293.1499938964844,281.8500061035156,34144.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126432657241821,1.0,0.0,0.0,3.793508291244507,3.793533325195313,9.602301815903047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.74169921875,0.0,1684.334716796875,1895.4371337890625,0.0,1711.9241943359375,0.934728980064392,1.0,0.0,3.0,1.0,0.0
17739360,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.793082594871521,0.1545285135507583,0.1397945880889892,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8665586709976196,0.2036204487085342,0.1935203373432159,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.914461612701416,0.2381496876478195,0.1669861972332,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.83169025182724,0.1790195852518081,0.1703113615512848,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6754568815231323,0.0948989763855934,0.4316271841526031,284.8517150878906,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21441650390625,284.8556213378906,1.0,0.2600134909152984,1.0,1.0,0.0,1.0,-1.3228507041931152,1.3228492736816406,1.4710782352267415e-06,1.005365252494812,0.8598823547363281,0.8598823547363281,0.0,35.81003952026367,46.0,36246.19921875,0.0,212.6104736328125,1.0,281.8566589355469,284.2018737792969,297.423828125,299.8605651855469,293.1499938964844,293.1499938964844,282.1499938964844,39603.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169828414916992,1.0,0.0,0.0,3.6855194568634033,3.685544490814209,9.063390393748704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.13671875,0.0,1600.273681640625,1895.4371337890625,0.0,1747.2689208984375,0.9146270751953124,1.0,0.0,3.0,1.0,0.0
