time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797309160232544,0.1552958190441131,0.1403525173664093,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524615168571472,0.2044667601585388,0.1942411363124847,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.898399829864502,0.2392811775207519,0.1676724553108215,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8188087344169617,0.1797068566083908,0.1709027141332626,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620309948921204,0.0945133939385414,0.4299604594707489,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2096862792969,285.066162109375,1.0,0.2636690735816955,1.0,1.0,0.0,1.0,-1.3239163160324097,1.3239147663116455,1.473369820814696e-06,1.006422758102417,1.0,1.0,0.0,38.473026275634766,49.0,35927.2734375,0.0,218.9944305419922,1.0,282.1425170898437,284.40594482421875,297.3770751953125,299.7243957519531,293.1499938964844,293.1499938964844,281.8500061035156,32438.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050110101699829,1.0,0.0,0.0,3.7952048778533936,3.79522967338562,9.61089313022967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.24169921875,0.0,1673.08447265625,1895.4371337890625,0.0,1650.521240234375,0.93532133102417,1.0,0.0,3.0,1.0,0.0
17739480,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797309160232544,0.1552958190441131,0.1403525173664093,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524615168571472,0.2044667601585388,0.1942411363124847,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.898399829864502,0.2392811775207519,0.1676724553108215,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8188087344169617,0.1797068566083908,0.1709027141332626,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620309948921204,0.0945133939385414,0.4299604594707489,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2096862792969,285.066162109375,1.0,0.2636690735816955,1.0,1.0,0.0,1.0,-1.3239163160324097,1.3239147663116455,1.473369820814696e-06,1.006422758102417,1.0,1.0,0.0,38.473026275634766,49.0,35927.2734375,0.0,218.9944305419922,1.0,282.1425170898437,284.40594482421875,297.3770751953125,299.7243957519531,293.1499938964844,293.1499938964844,281.8500061035156,32438.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050110101699829,1.0,0.0,0.0,3.7952048778533936,3.79522967338562,9.61089313022967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.24169921875,0.0,1673.08447265625,1895.4371337890625,0.0,1650.521240234375,0.93532133102417,1.0,0.0,3.0,1.0,0.0
17739540,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7679871916770935,0.1557509899139404,0.1410579532384872,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8400564193725586,0.2049746066331863,0.1950208395719528,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8844324350357056,0.2399096339941024,0.1683821827173233,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8066617846488953,0.1801039278507232,0.1715548187494278,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6502357721328735,0.0939974263310432,0.428581565618515,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.199462890625,284.8589782714844,1.0,0.2674806714057922,1.0,1.0,0.0,1.0,-1.32568097114563,1.3256794214248655,1.477109890402062e-06,1.0081080198287964,0.8725663423538208,0.8725663423538208,0.0,41.23601913452149,37.0,36592.09765625,0.0,225.8724822998047,1.0,281.85595703125,284.1947326660156,297.4817810058594,299.9390869140625,293.1499938964844,293.1499938964844,282.1499938964844,39213.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182729244232178,1.0,0.0,0.0,3.7320075035095215,3.732032775878906,9.29347834244254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.21044921875,0.0,1650.921875,1895.4371337890625,0.0,1757.8348388671875,0.9248086810112,1.0,0.0,3.0,1.0,0.0
17739600,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7679871916770935,0.1557509899139404,0.1410579532384872,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8400564193725586,0.2049746066331863,0.1950208395719528,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8844324350357056,0.2399096339941024,0.1683821827173233,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8066617846488953,0.1801039278507232,0.1715548187494278,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6502357721328735,0.0939974263310432,0.428581565618515,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.199462890625,284.8589782714844,1.0,0.2674806714057922,1.0,1.0,0.0,1.0,-1.32568097114563,1.3256794214248655,1.477109890402062e-06,1.0081080198287964,0.8725663423538208,0.8725663423538208,0.0,41.23601913452149,37.0,36592.09765625,0.0,225.8724822998047,1.0,281.85595703125,284.1947326660156,297.4817810058594,299.9390869140625,293.1499938964844,293.1499938964844,282.1499938964844,39213.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182729244232178,1.0,0.0,0.0,3.7320075035095215,3.732032775878906,9.29347834244254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.21044921875,0.0,1650.921875,1895.4371337890625,0.0,1757.8348388671875,0.9248086810112,1.0,0.0,3.0,1.0,0.0
17739660,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.773455798625946,0.1566478759050369,0.1416002810001373,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8454058170318604,0.2057916969060897,0.195564329624176,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906373977661133,0.2409833818674087,0.1689160019159317,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119475841522217,0.1807735562324524,0.1719801127910614,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6528077721595764,0.0936229154467582,0.4262681305408478,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19549560546875,285.0708923339844,1.0,0.2657021582126617,1.0,1.0,0.0,1.0,-1.3253573179244995,1.3253557682037354,1.4766808362765005e-06,1.008081078529358,1.0,1.0,0.0,40.26112365722656,25.0,36198.7421875,0.0,223.5540008544922,1.0,282.14306640625,284.4024353027344,297.435302734375,299.8011474609375,293.1499938964844,293.1499938964844,281.8500061035156,33041.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063218951225281,1.0,0.0,0.0,3.829906225204468,3.829931497573853,9.787451062948094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.7412109375,0.0,1719.454833984375,1895.4371337890625,0.0,1660.997314453125,0.9430137276649476,1.0,0.0,3.0,1.0,0.0
17739720,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.773455798625946,0.1566478759050369,0.1416002810001373,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8454058170318604,0.2057916969060897,0.195564329624176,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906373977661133,0.2409833818674087,0.1689160019159317,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119475841522217,0.1807735562324524,0.1719801127910614,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6528077721595764,0.0936229154467582,0.4262681305408478,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19549560546875,285.0708923339844,1.0,0.2657021582126617,1.0,1.0,0.0,1.0,-1.3253573179244995,1.3253557682037354,1.4766808362765005e-06,1.008081078529358,1.0,1.0,0.0,40.26112365722656,25.0,36198.7421875,0.0,223.5540008544922,1.0,282.14306640625,284.4024353027344,297.435302734375,299.8011474609375,293.1499938964844,293.1499938964844,281.8500061035156,33041.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063218951225281,1.0,0.0,0.0,3.829906225204468,3.829931497573853,9.787451062948094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.7412109375,0.0,1719.454833984375,1895.4371337890625,0.0,1660.997314453125,0.9430137276649476,1.0,0.0,3.0,1.0,0.0
17739780,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7955610752105713,0.1572659760713577,0.1421913802623748,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8680852651596069,0.2063205689191818,0.1960873007774353,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.916755437850952,0.2416124790906906,0.1694219261407852,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327761292457581,0.1812019497156143,0.1723850220441818,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692675352096558,0.0931640490889549,0.4238240122795105,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1867370605469,284.8607482910156,1.0,0.2601436376571655,1.0,1.0,0.0,1.0,-1.3248567581176758,1.3248553276062012,1.4759420992049854e-06,1.0079567432403564,0.8825252056121826,0.8825252056121826,0.0,36.23455810546875,25.0,36849.6328125,0.0,214.2911376953125,1.0,281.8558044433594,284.1871643066406,297.53912353515625,300.0136108398437,293.1499938964844,293.1499938964844,282.1499938964844,39003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192512154579163,1.0,0.0,0.0,3.771354913711548,3.771380662918091,9.4904777370175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.337890625,0.0,1695.6383056640625,1895.4371337890625,0.0,1765.8648681640625,0.9334336519241332,1.0,0.0,3.0,1.0,0.0
17739840,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7955610752105713,0.1572659760713577,0.1421913802623748,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8680852651596069,0.2063205689191818,0.1960873007774353,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.916755437850952,0.2416124790906906,0.1694219261407852,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327761292457581,0.1812019497156143,0.1723850220441818,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692675352096558,0.0931640490889549,0.4238240122795105,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1867370605469,284.8607482910156,1.0,0.2601436376571655,1.0,1.0,0.0,1.0,-1.3248567581176758,1.3248553276062012,1.4759420992049854e-06,1.0079567432403564,0.8825252056121826,0.8825252056121826,0.0,36.23455810546875,25.0,36849.6328125,0.0,214.2911376953125,1.0,281.8558044433594,284.1871643066406,297.53912353515625,300.0136108398437,293.1499938964844,293.1499938964844,282.1499938964844,39003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192512154579163,1.0,0.0,0.0,3.771354913711548,3.771380662918091,9.4904777370175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.337890625,0.0,1695.6383056640625,1895.4371337890625,0.0,1765.8648681640625,0.9334336519241332,1.0,0.0,3.0,1.0,0.0
17739900,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8055781126022339,0.1576527208089828,0.142354741692543,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8786870837211609,0.2066255658864975,0.1962084770202636,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9296664595603944,0.2419998347759246,0.1695380955934524,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8421897888183594,0.1814516484737396,0.1724663227796554,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6768245100975037,0.0929525047540664,0.4223455786705017,285.0101013183594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1826171875,285.04107666015625,1.0,0.2580157518386841,1.0,1.0,0.0,1.0,-1.3236593008041382,1.3236578702926636,1.4736660887137989e-06,1.007099986076355,0.97239351272583,0.97239351272583,0.0,34.59688949584961,25.0,36235.765625,0.0,210.16949462890625,1.0,282.1043395996094,284.3879089355469,297.4721984863281,299.8056640625,293.1499938964844,293.1499938964844,282.1499938964844,35494.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107836604118347,1.0,0.0,0.0,3.767627954483032,3.767652988433838,9.471730209043016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.13232421875,0.0,1664.111572265625,1895.4371337890625,0.0,1696.872802734375,0.9337313771247864,1.0,0.0,3.0,1.0,0.0
17739960,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8155356049537659,0.1583308428525924,0.1428052634000778,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8895899653434753,0.2071703672409057,0.1965764760971069,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9427891969680786,0.2426948398351669,0.1698982566595077,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8519402742385864,0.1819158196449279,0.1727672219276428,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6845905780792236,0.0928637683391571,0.4214480817317962,285.0757141113281,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1836242675781,285.076416015625,1.0,0.2562097311019897,1.0,1.0,0.0,1.0,-1.3243565559387207,1.3243550062179563,1.475134467909811e-06,1.0077561140060425,1.0,1.0,0.0,33.14679718017578,25.0,36418.60546875,0.0,207.1519470214844,1.0,282.143310546875,284.402099609375,297.4927062988281,299.87176513671875,293.1499938964844,293.1499938964844,281.8500061035156,33433.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069827914237976,1.0,0.0,0.0,3.852560043334961,3.852585554122925,9.903577620207216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.8271484375,0.0,1750.154296875,1895.4371337890625,0.0,1666.2899169921875,0.948913276195526,1.0,0.0,3.0,1.0,0.0
17740020,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8318259119987488,0.1591029912233352,0.1436089724302292,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9085758924484252,0.207731008529663,0.1972036957740783,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.963818371295929,0.2433361262083053,0.1704682111740112,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8691484928131104,0.1823842227458953,0.1732845157384872,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6977229714393616,0.0924661979079246,0.4196341037750244,284.8652038574219,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17584228515625,284.86676025390625,1.0,0.2533712685108185,1.0,1.0,0.0,1.0,-1.3252040147781372,1.325202465057373,1.4770313327971962e-06,1.0086750984191897,0.8938623070716858,0.8938623070716858,0.0,30.91581916809082,25.0,37126.09765625,0.0,202.4229278564453,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0881652832031,293.1499938964844,293.1499938964844,281.54998779296875,38641.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197191715240479,1.0,0.0,0.0,3.804844617843628,3.80487060546875,9.659777333581587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.28076171875,0.0,1732.96435546875,1895.4371337890625,0.0,1769.7115478515625,0.9407719969749452,1.0,0.0,3.0,1.0,0.0
17740080,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8318259119987488,0.1591029912233352,0.1436089724302292,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9085758924484252,0.207731008529663,0.1972036957740783,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.963818371295929,0.2433361262083053,0.1704682111740112,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8691484928131104,0.1823842227458953,0.1732845157384872,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6977229714393616,0.0924661979079246,0.4196341037750244,284.8652038574219,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17584228515625,284.86676025390625,1.0,0.2533712685108185,1.0,1.0,0.0,1.0,-1.3252040147781372,1.325202465057373,1.4770313327971962e-06,1.0086750984191897,0.8938623070716858,0.8938623070716858,0.0,30.91581916809082,25.0,37126.09765625,0.0,202.4229278564453,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0881652832031,293.1499938964844,293.1499938964844,281.54998779296875,38641.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197191715240479,1.0,0.0,0.0,3.804844617843628,3.80487060546875,9.659777333581587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.28076171875,0.0,1732.96435546875,1895.4371337890625,0.0,1769.7115478515625,0.9407719969749452,1.0,0.0,3.0,1.0,0.0
17740140,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424076437950134,0.1595272719860077,0.1439327001571655,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.922038435935974,0.2079184055328369,0.1973416656255722,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9760048389434814,0.2435351759195327,0.1705694049596786,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8805554509162903,0.182517796754837,0.1733717769384384,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054744362831116,0.091870442032814,0.4167763888835907,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16192626953125,284.84454345703125,1.0,0.2511853277683258,1.0,1.0,0.0,1.0,-1.3225544691085815,1.322553038597107,1.471962605137378e-06,1.0067425966262815,0.7623049020767212,0.7623049020767212,0.0,29.528234481811523,25.0,36964.4765625,0.0,198.3661651611328,1.0,281.5579833984375,284.212158203125,297.6043395996094,300.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,48667.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269636988639832,1.0,0.0,0.0,3.3065431118011475,3.3065662384033203,7.295275281649083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.19091796875,0.0,1269.4356689453125,1895.4371337890625,0.0,1829.692626953125,0.8418810367584229,1.0,0.0,3.0,1.0,0.0
17740200,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424076437950134,0.1595272719860077,0.1439327001571655,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.922038435935974,0.2079184055328369,0.1973416656255722,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9760048389434814,0.2435351759195327,0.1705694049596786,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8805554509162903,0.182517796754837,0.1733717769384384,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054744362831116,0.091870442032814,0.4167763888835907,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16192626953125,284.84454345703125,1.0,0.2511853277683258,1.0,1.0,0.0,1.0,-1.3225544691085815,1.322553038597107,1.471962605137378e-06,1.0067425966262815,0.7623049020767212,0.7623049020767212,0.0,29.528234481811523,25.0,36964.4765625,0.0,198.3661651611328,1.0,281.5579833984375,284.212158203125,297.6043395996094,300.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,48667.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269636988639832,1.0,0.0,0.0,3.3065431118011475,3.3065662384033203,7.295275281649083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.19091796875,0.0,1269.4356689453125,1895.4371337890625,0.0,1829.692626953125,0.8418810367584229,1.0,0.0,3.0,1.0,0.0
17740260,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554839491844177,0.1609729677438736,0.1449287384748459,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381032586097716,0.2089230120182037,0.1980202049016952,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887841939926147,0.2448269128799438,0.1712259799242019,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940021991729736,0.1833745837211609,0.1739343851804733,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.714438796043396,0.0916544422507286,0.4150435328483581,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627197265625,285.0321044921875,1.0,0.2496116012334823,1.0,1.0,0.0,1.0,-1.323944926261902,1.3239433765411377,1.4748198964298354e-06,1.007974624633789,0.9233859181404114,0.9233859181404114,0.0,28.20946502685547,25.0,37028.2421875,0.0,195.8819580078125,1.0,281.84039306640625,284.3648376464844,297.5634155273437,299.9736022949219,293.1499938964844,293.1499938964844,281.54998779296875,31926.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103396654129028,1.0,0.0,0.0,3.5107483863830566,3.510770320892334,8.224181442528788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.31982421875,0.0,1354.3773193359375,1895.4371337890625,0.0,1693.287841796875,0.8711984157562256,1.0,0.0,3.0,1.0,0.0
17740320,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554839491844177,0.1609729677438736,0.1449287384748459,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381032586097716,0.2089230120182037,0.1980202049016952,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887841939926147,0.2448269128799438,0.1712259799242019,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940021991729736,0.1833745837211609,0.1739343851804733,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.714438796043396,0.0916544422507286,0.4150435328483581,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627197265625,285.0321044921875,1.0,0.2496116012334823,1.0,1.0,0.0,1.0,-1.323944926261902,1.3239433765411377,1.4748198964298354e-06,1.007974624633789,0.9233859181404114,0.9233859181404114,0.0,28.20946502685547,25.0,37028.2421875,0.0,195.8819580078125,1.0,281.84039306640625,284.3648376464844,297.5634155273437,299.9736022949219,293.1499938964844,293.1499938964844,281.54998779296875,31926.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103396654129028,1.0,0.0,0.0,3.5107483863830566,3.510770320892334,8.224181442528788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.31982421875,0.0,1354.3773193359375,1895.4371337890625,0.0,1693.287841796875,0.8711984157562256,1.0,0.0,3.0,1.0,0.0
17740380,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8665949106216431,0.1619360595941543,0.1459531933069229,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507259130477904,0.2094878256320953,0.1987008452415466,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976825714111328,0.2453891634941101,0.1717407256364822,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.904961347579956,0.183853194117546,0.1745111793279647,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209905385971069,0.0912862345576286,0.413574069738388,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558837890625,284.87841796875,1.0,0.2485417276620865,1.0,1.0,0.0,1.0,-1.3255236148834229,1.3255221843719482,1.478085096096038e-06,1.0093915462493896,0.7888066172599792,0.7888066172599792,0.0,27.26285171508789,28.0,37338.765625,0.0,194.2987060546875,1.0,281.5585632324219,284.2303466796875,297.6741943359375,300.176513671875,293.1499938964844,293.1499938964844,281.8500061035156,42293.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208858728408813,1.0,0.0,0.0,3.325103759765625,3.325125932693481,7.377406632258499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.10693359375,0.0,1243.749267578125,1895.4371337890625,0.0,1779.316162109375,0.8382096886634827,1.0,0.0,3.0,1.0,0.0
17740440,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8665949106216431,0.1619360595941543,0.1459531933069229,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507259130477904,0.2094878256320953,0.1987008452415466,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976825714111328,0.2453891634941101,0.1717407256364822,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.904961347579956,0.183853194117546,0.1745111793279647,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209905385971069,0.0912862345576286,0.413574069738388,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558837890625,284.87841796875,1.0,0.2485417276620865,1.0,1.0,0.0,1.0,-1.3255236148834229,1.3255221843719482,1.478085096096038e-06,1.0093915462493896,0.7888066172599792,0.7888066172599792,0.0,27.26285171508789,28.0,37338.765625,0.0,194.2987060546875,1.0,281.5585632324219,284.2303466796875,297.6741943359375,300.176513671875,293.1499938964844,293.1499938964844,281.8500061035156,42293.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208858728408813,1.0,0.0,0.0,3.325103759765625,3.325125932693481,7.377406632258499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.10693359375,0.0,1243.749267578125,1895.4371337890625,0.0,1779.316162109375,0.8382096886634827,1.0,0.0,3.0,1.0,0.0
17740500,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8677576780319214,0.1625666469335556,0.1463773399591446,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9515439867973328,0.2098743021488189,0.1989462524652481,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9977477788925172,0.2458149194717407,0.1715965121984481,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.90569669008255,0.1841823160648346,0.1747171580791473,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.720763623714447,0.0911491438746452,0.4127010703086853,285.0273132324219,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.15386962890625,285.05242919921875,1.0,0.2485557198524475,1.0,1.0,0.0,1.0,-1.3253692388534546,1.32536780834198,1.477799628446519e-06,1.0092902183532717,0.8931562900543213,0.8931562900543213,0.0,27.22810173034668,28.0,37043.0859375,0.0,194.1644744873047,1.0,281.79364013671875,284.4051818847656,297.61639404296875,299.9924011230469,293.1499938964844,293.1499938964844,281.8500061035156,34441.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124859690666199,1.0,0.0,0.0,3.375972509384156,3.375993728637696,7.60485818318557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.86328125,0.0,1238.348876953125,1895.4371337890625,0.0,1710.6485595703125,0.8464885950088501,1.0,0.0,3.0,1.0,0.0
17740560,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687272071838379,0.1634087711572647,0.1470688581466674,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518893957138062,0.2104294002056121,0.1994182467460632,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976502060890198,0.2464898973703384,0.1717631667852401,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9060019850730896,0.1846617758274078,0.1751233637332916,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7202488780021667,0.0910951197147369,0.4123329818248749,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1554870605469,285.0505065917969,1.0,0.248905524611473,1.0,1.0,0.0,1.0,-1.327010154724121,1.327008605003357,1.4810676702836645e-06,1.0106204748153689,0.94817715883255,0.94817715883255,0.0,27.2954330444336,31.0,37350.07421875,0.0,194.88653564453125,1.0,281.84033203125,284.374755859375,297.6430358886719,300.0736694335937,293.1499938964844,293.1499938964844,281.54998779296875,30739.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093014717102051,1.0,0.0,0.0,3.528510570526123,3.5285325050354004,8.307611096824985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.35791015625,0.0,1364.1107177734375,1895.4371337890625,0.0,1684.9176025390625,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
17740620,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8640027046203613,0.164399042725563,0.1481864154338836,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9446519017219543,0.2108947336673736,0.2000896036624908,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9932987689971924,0.2467872500419616,0.1728508323431015,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8995590209960938,0.1850722283124923,0.1757114976644516,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.714103639125824,0.0907238647341728,0.4112029373645782,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483764648437,284.8718566894531,1.0,0.2503901720046997,1.0,1.0,0.0,1.0,-1.329898476600647,1.3298970460891724,1.4868467133055674e-06,1.0129783153533936,0.8046243786811829,0.8046243786811829,0.0,28.06514358520508,34.0,37786.7265625,0.0,197.62196350097656,1.0,281.5587158203125,284.2077941894531,297.74420166015625,300.2775573730469,293.1499938964844,293.1499938964844,281.8500061035156,41134.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223018407821655,1.0,0.0,0.0,3.397093772888184,3.3971164226531982,7.70031306274177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.326171875,0.0,1305.3387451171875,1895.4371337890625,0.0,1791.001953125,0.8523687124252319,1.0,0.0,3.0,1.0,0.0
17740680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8640027046203613,0.164399042725563,0.1481864154338836,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9446519017219543,0.2108947336673736,0.2000896036624908,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9932987689971924,0.2467872500419616,0.1728508323431015,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8995590209960938,0.1850722283124923,0.1757114976644516,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.714103639125824,0.0907238647341728,0.4112029373645782,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483764648437,284.8718566894531,1.0,0.2503901720046997,1.0,1.0,0.0,1.0,-1.329898476600647,1.3298970460891724,1.4868467133055674e-06,1.0129783153533936,0.8046243786811829,0.8046243786811829,0.0,28.06514358520508,34.0,37786.7265625,0.0,197.62196350097656,1.0,281.5587158203125,284.2077941894531,297.74420166015625,300.2775573730469,293.1499938964844,293.1499938964844,281.8500061035156,41134.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223018407821655,1.0,0.0,0.0,3.397093772888184,3.3971164226531982,7.70031306274177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.326171875,0.0,1305.3387451171875,1895.4371337890625,0.0,1791.001953125,0.8523687124252319,1.0,0.0,3.0,1.0,0.0
17740740,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544319272041321,0.1660166829824447,0.149432972073555,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305928349494934,0.2117189913988113,0.2007366865873336,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.982496976852417,0.2475403398275375,0.1732284426689148,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876312375068665,0.1858158111572265,0.176304206252098,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031345367431641,0.0905142799019813,0.4101272523403168,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.0526123046875,1.0,0.2526007294654846,1.0,1.0,0.0,1.0,-1.331959247589111,1.3319578170776367,1.4909223864378871e-06,1.0145988464355469,0.964191198348999,0.964191198348999,0.0,29.46107292175293,37.0,37750.25,0.0,201.5216827392578,1.0,281.841064453125,284.3652038574219,297.7041015625,300.1614074707031,293.1499938964844,293.1499938964844,281.54998779296875,30808.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711442768573761,1.0,0.0,0.0,3.5808451175689697,3.5808675289154053,8.555873591831187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.30419921875,0.0,1419.475341796875,1895.4371337890625,0.0,1702.200927734375,0.8861609697341919,1.0,0.0,3.0,1.0,0.0
17740800,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544319272041321,0.1660166829824447,0.149432972073555,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305928349494934,0.2117189913988113,0.2007366865873336,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.982496976852417,0.2475403398275375,0.1732284426689148,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876312375068665,0.1858158111572265,0.176304206252098,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031345367431641,0.0905142799019813,0.4101272523403168,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.0526123046875,1.0,0.2526007294654846,1.0,1.0,0.0,1.0,-1.331959247589111,1.3319578170776367,1.4909223864378871e-06,1.0145988464355469,0.964191198348999,0.964191198348999,0.0,29.46107292175293,37.0,37750.25,0.0,201.5216827392578,1.0,281.841064453125,284.3652038574219,297.7041015625,300.1614074707031,293.1499938964844,293.1499938964844,281.54998779296875,30808.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711442768573761,1.0,0.0,0.0,3.5808451175689697,3.5808675289154053,8.555873591831187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.30419921875,0.0,1419.475341796875,1895.4371337890625,0.0,1702.200927734375,0.8861609697341919,1.0,0.0,3.0,1.0,0.0
17740860,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8447661399841309,0.1676298379898071,0.1510140746831894,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156784415245056,0.2124713510274887,0.2015807628631591,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695838689804076,0.248062402009964,0.1737443953752517,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751986622810364,0.1865372061729431,0.1770938783884048,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917394399642944,0.090483471751213,0.410067617893219,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1466979980469,284.8658752441406,1.0,0.2554763257503509,1.0,1.0,0.0,1.0,-1.3363664150238037,1.3363648653030396,1.499674908700399e-06,1.0180771350860596,0.816008448600769,0.816008448600769,0.0,31.14833068847656,40.0,38263.75390625,0.0,206.92173767089844,1.0,281.5577087402344,284.1875915527344,297.802978515625,300.3649597167969,293.1499938964844,293.1499938964844,281.8500061035156,40814.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244922518730164,1.0,0.0,0.0,3.464329719543457,3.46435284614563,8.008141776372213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.90185546875,0.0,1370.43408203125,1895.4371337890625,0.0,1809.14013671875,0.8668898940086365,1.0,0.0,3.0,1.0,0.0
17740920,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8447661399841309,0.1676298379898071,0.1510140746831894,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156784415245056,0.2124713510274887,0.2015807628631591,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695838689804076,0.248062402009964,0.1737443953752517,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751986622810364,0.1865372061729431,0.1770938783884048,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917394399642944,0.090483471751213,0.410067617893219,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1466979980469,284.8658752441406,1.0,0.2554763257503509,1.0,1.0,0.0,1.0,-1.3363664150238037,1.3363648653030396,1.499674908700399e-06,1.0180771350860596,0.816008448600769,0.816008448600769,0.0,31.14833068847656,40.0,38263.75390625,0.0,206.92173767089844,1.0,281.5577087402344,284.1875915527344,297.802978515625,300.3649597167969,293.1499938964844,293.1499938964844,281.8500061035156,40814.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244922518730164,1.0,0.0,0.0,3.464329719543457,3.46435284614563,8.008141776372213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.90185546875,0.0,1370.43408203125,1895.4371337890625,0.0,1809.14013671875,0.8668898940086365,1.0,0.0,3.0,1.0,0.0
17740980,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8379049301147461,0.1702694594860077,0.1531130671501159,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045504927635192,0.2141046375036239,0.202883243560791,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581871628761292,0.2495883405208587,0.174586609005928,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656917214393616,0.1881024688482284,0.1783555299043655,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834406852722168,0.0911608338356018,0.4124294817447662,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560974121094,285.06500244140625,1.0,0.2589600086212158,1.0,1.0,0.0,1.0,-1.3458056449890137,1.3458040952682495,1.5185140682660858e-06,1.0255038738250732,0.9870768785476683,0.9870768785476683,0.0,32.820411682128906,43.0,38364.984375,0.0,214.1568298339844,1.0,281.8416442871094,284.36328125,297.7662048339844,300.2560729980469,293.1499938964844,293.1499938964844,281.54998779296875,30827.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137261033058167,1.0,0.0,0.0,3.641360282897949,3.641383409500122,8.847500225783733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.09423828125,0.0,1484.968017578125,1895.4371337890625,0.0,1720.7144775390625,0.8998560309410095,1.0,0.0,3.0,1.0,0.0
17741040,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8379049301147461,0.1702694594860077,0.1531130671501159,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045504927635192,0.2141046375036239,0.202883243560791,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581871628761292,0.2495883405208587,0.174586609005928,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656917214393616,0.1881024688482284,0.1783555299043655,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834406852722168,0.0911608338356018,0.4124294817447662,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560974121094,285.06500244140625,1.0,0.2589600086212158,1.0,1.0,0.0,1.0,-1.3458056449890137,1.3458040952682495,1.5185140682660858e-06,1.0255038738250732,0.9870768785476683,0.9870768785476683,0.0,32.820411682128906,43.0,38364.984375,0.0,214.1568298339844,1.0,281.8416442871094,284.36328125,297.7662048339844,300.2560729980469,293.1499938964844,293.1499938964844,281.54998779296875,30827.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137261033058167,1.0,0.0,0.0,3.641360282897949,3.641383409500122,8.847500225783733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.09423828125,0.0,1484.968017578125,1895.4371337890625,0.0,1720.7144775390625,0.8998560309410095,1.0,0.0,3.0,1.0,0.0
17741100,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356632590293884,0.1716100573539734,0.1544379740953445,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006074666976929,0.2149713784456253,0.2038024067878723,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535626769065856,0.2503444254398346,0.1752239316701889,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621823191642761,0.1889447569847107,0.179238349199295,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805678009986877,0.0916200578212738,0.4146323800086975,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1612548828125,284.8926696777344,1.0,0.2609651386737823,1.0,1.0,0.0,1.0,-1.35296893119812,1.352967381477356,1.5329662801377708e-06,1.0311946868896484,0.9104369282722472,0.9104369282722472,0.0,33.63469696044922,43.0,39326.9609375,0.0,218.6634521484375,1.0,281.5968933105469,284.1628112792969,297.8633728027344,300.5140380859375,293.1499938964844,293.1499938964844,281.54998779296875,33539.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231536507606506,1.0,0.0,0.0,3.689579725265503,3.689603567123413,9.083371423912468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.8349609375,0.0,1559.0411376953125,1895.4371337890625,0.0,1798.0467529296875,0.9106741547584534,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.831967294216156,0.1727197617292404,0.1555418968200683,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951458930969238,0.2156547158956527,0.204544797539711,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.946960747241974,0.2508242428302765,0.175655335187912,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573036789894104,0.189632385969162,0.1799751669168472,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.676652193069458,0.092047706246376,0.4167409241199493,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1628723144531,284.8740234375,1.0,0.2630695104598999,1.0,1.0,0.0,1.0,-1.359119534492493,1.3591179847717283,1.5454405684067751e-06,1.0360738039016724,0.84888756275177,0.84888756275177,0.0,34.63615417480469,46.0,39251.83203125,0.0,223.266845703125,1.0,281.557373046875,284.1684875488281,297.8747863769531,300.4905090332031,293.1499938964844,293.1499938964844,281.8500061035156,39112.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280018329620361,1.0,0.0,0.0,3.58329176902771,3.583315849304199,8.567569693695987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.06640625,0.0,1483.0738525390625,1895.4371337890625,0.0,1838.353759765625,0.8918237686157227,1.0,0.0,3.0,1.0,0.0
17741220,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262656927108765,0.1758417785167694,0.1581324189901352,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860634565353394,0.2177861630916595,0.2063761055469513,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354708194732666,0.2527475655078888,0.1768168807029724,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493350148200989,0.1916868984699249,0.1817618161439895,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705813407897949,0.0933547541499137,0.4222327172756195,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17578125,285.0862731933594,1.0,0.2676287293434143,1.0,1.0,0.0,1.0,-1.3745554685592651,1.374553918838501,1.5769846868352031e-06,1.0482581853866575,1.0,1.0,0.0,36.62277221679688,49.0,39398.34765625,0.0,233.7589263916016,1.0,281.8424987792969,284.3615417480469,297.8441162109375,300.3948974609375,293.1499938964844,293.1499938964844,281.54998779296875,31522.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191376090049744,1.0,0.0,0.0,3.7399067878723145,3.739930868148804,9.332861736766064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.0009765625,0.0,1601.18408203125,1895.4371337890625,0.0,1764.9315185546875,0.9221578240394592,1.0,0.0,3.0,1.0,0.0
