time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262656927108765,0.1758417785167694,0.1581324189901352,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860634565353394,0.2177861630916595,0.2063761055469513,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354708194732666,0.2527475655078888,0.1768168807029724,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493350148200989,0.1916868984699249,0.1817618161439895,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705813407897949,0.0933547541499137,0.4222327172756195,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17578125,285.0862731933594,1.0,0.2676287293434143,1.0,1.0,0.0,1.0,-1.3745554685592651,1.374553918838501,1.5769846868352031e-06,1.0482581853866575,1.0,1.0,0.0,36.62277221679688,49.0,39398.34765625,0.0,233.7589263916016,1.0,281.8424987792969,284.3615417480469,297.8441162109375,300.3948974609375,293.1499938964844,293.1499938964844,281.54998779296875,31522.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191376090049744,1.0,0.0,0.0,3.7399067878723145,3.739930868148804,9.332861736766064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.0009765625,0.0,1601.18408203125,1895.4371337890625,0.0,1764.9315185546875,0.9221578240394592,1.0,0.0,3.0,1.0,0.0
17741340,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209617137908936,0.1786785572767257,0.160946175456047,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8775666952133179,0.2197449058294296,0.2084587812423706,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9243177175521852,0.2543210089206695,0.1781435906887054,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419859409332275,0.1936021447181701,0.1837834566831588,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653131246566772,0.0947252586483955,0.4289253056049347,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851501464844,284.8896179199219,1.0,0.2726439237594604,1.0,1.0,0.0,1.0,-1.3924883604049685,1.3924866914749146,1.6142207641678397e-06,1.0624754428863523,0.8980956077575684,0.8980956077575684,0.0,38.77823257446289,52.0,40586.72265625,0.0,245.85809326171875,1.0,281.55621337890625,284.1487731933594,297.9547119140625,300.6484069824219,293.1499938964844,293.1499938964844,281.25,37231.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346969842910767,1.0,0.0,0.0,3.7364485263824463,3.736473560333252,9.315609759141809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.03564453125,0.0,1640.9224853515625,1895.4371337890625,0.0,1894.58740234375,0.9247206449508668,1.0,0.0,3.0,1.0,0.0
17741400,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209617137908936,0.1786785572767257,0.160946175456047,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8775666952133179,0.2197449058294296,0.2084587812423706,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9243177175521852,0.2543210089206695,0.1781435906887054,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419859409332275,0.1936021447181701,0.1837834566831588,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653131246566772,0.0947252586483955,0.4289253056049347,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851501464844,284.8896179199219,1.0,0.2726439237594604,1.0,1.0,0.0,1.0,-1.3924883604049685,1.3924866914749146,1.6142207641678397e-06,1.0624754428863523,0.8980956077575684,0.8980956077575684,0.0,38.77823257446289,52.0,40586.72265625,0.0,245.85809326171875,1.0,281.55621337890625,284.1487731933594,297.9547119140625,300.6484069824219,293.1499938964844,293.1499938964844,281.25,37231.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346969842910767,1.0,0.0,0.0,3.7364485263824463,3.736473560333252,9.315609759141809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.03564453125,0.0,1640.9224853515625,1895.4371337890625,0.0,1894.58740234375,0.9247206449508668,1.0,0.0,3.0,1.0,0.0
17741460,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132767081260681,0.1812309026718139,0.1632976979017257,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8669660687446594,0.2214648425579071,0.210156112909317,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.910583198070526,0.2555437684059143,0.1790477782487869,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.832780122756958,0.1953081786632537,0.1854705065488815,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6585973501205444,0.0960725992918014,0.4352899491786957,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19000244140625,284.8701477050781,1.0,0.2778401970863342,1.0,1.0,0.0,1.0,-1.4080995321273804,1.4080978631973269,1.647043063712772e-06,1.074790120124817,0.7905445694923401,0.7905445694923401,0.0,41.36603546142578,55.0,41073.36328125,0.0,258.3280029296875,1.0,281.25811767578125,284.15484619140625,297.9722900390625,300.70758056640625,293.1499938964844,293.1499938964844,281.54998779296875,45136.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449532151222229,1.0,0.0,0.0,3.3724889755249023,3.372512102127075,7.58917224175093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.24365234375,0.0,1308.9501953125,1895.4371337890625,0.0,1981.950927734375,0.8529187440872192,1.0,0.0,3.0,1.0,0.0
17741520,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132767081260681,0.1812309026718139,0.1632976979017257,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8669660687446594,0.2214648425579071,0.210156112909317,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.910583198070526,0.2555437684059143,0.1790477782487869,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.832780122756958,0.1953081786632537,0.1854705065488815,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6585973501205444,0.0960725992918014,0.4352899491786957,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19000244140625,284.8701477050781,1.0,0.2778401970863342,1.0,1.0,0.0,1.0,-1.4080995321273804,1.4080978631973269,1.647043063712772e-06,1.074790120124817,0.7905445694923401,0.7905445694923401,0.0,41.36603546142578,55.0,41073.36328125,0.0,258.3280029296875,1.0,281.25811767578125,284.15484619140625,297.9722900390625,300.70758056640625,293.1499938964844,293.1499938964844,281.54998779296875,45136.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449532151222229,1.0,0.0,0.0,3.3724889755249023,3.372512102127075,7.58917224175093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.24365234375,0.0,1308.9501953125,1895.4371337890625,0.0,1981.950927734375,0.8529187440872192,1.0,0.0,3.0,1.0,0.0
17741580,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090359568595886,0.1849547624588012,0.1664213091135025,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601497411727905,0.2241603583097458,0.2125155329704284,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020301699638368,0.2580050230026245,0.1805823445320129,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269108533859253,0.1978857070207595,0.1877467036247253,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548893451690674,0.0979284793138504,0.4433340430259704,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2072448730469,285.06378173828125,1.0,0.2833269536495209,1.0,1.0,0.0,1.0,-1.4289090633392334,1.42890727519989,1.69145937434223e-06,1.091192364692688,0.96918922662735,0.96918922662735,0.0,43.71210479736328,58.0,41635.7421875,0.0,272.664794921875,1.0,281.54119873046875,284.3080749511719,297.94989013671875,300.6303405761719,293.1499938964844,293.1499938964844,281.25,30996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336655259132385,1.0,0.0,0.0,3.600632905960083,3.6006555557250977,8.650694098832901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.9775390625,0.0,1442.0028076171875,1895.4371337890625,0.0,1885.8822021484373,0.8907279372215271,1.0,0.0,3.0,1.0,0.0
17741640,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090359568595886,0.1849547624588012,0.1664213091135025,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601497411727905,0.2241603583097458,0.2125155329704284,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020301699638368,0.2580050230026245,0.1805823445320129,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269108533859253,0.1978857070207595,0.1877467036247253,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548893451690674,0.0979284793138504,0.4433340430259704,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2072448730469,285.06378173828125,1.0,0.2833269536495209,1.0,1.0,0.0,1.0,-1.4289090633392334,1.42890727519989,1.69145937434223e-06,1.091192364692688,0.96918922662735,0.96918922662735,0.0,43.71210479736328,58.0,41635.7421875,0.0,272.664794921875,1.0,281.54119873046875,284.3080749511719,297.94989013671875,300.6303405761719,293.1499938964844,293.1499938964844,281.25,30996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336655259132385,1.0,0.0,0.0,3.600632905960083,3.6006555557250977,8.650694098832901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.9775390625,0.0,1442.0028076171875,1895.4371337890625,0.0,1885.8822021484373,0.8907279372215271,1.0,0.0,3.0,1.0,0.0
17741700,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.807503879070282,0.1867004632949829,0.1681554168462753,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8574156761169434,0.2254494279623031,0.2138711661100387,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986055254936218,0.2590983211994171,0.1814836412668228,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245632648468018,0.1991290152072906,0.1890465021133422,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536046862602234,0.0988662242889404,0.4478852450847626,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21435546875,284.9012145996094,1.0,0.2862050831317901,1.0,1.0,0.0,1.0,-1.4407247304916382,1.4407230615615845,1.7170672208521864e-06,1.100547432899475,0.8967733383178711,0.8967733383178711,0.0,44.879302978515625,58.0,42742.25390625,0.0,280.5686950683594,1.0,281.2978820800781,284.1173095703125,298.05078125,300.90380859375,293.1499938964844,293.1499938964844,281.25,33752.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430576086044312,1.0,0.0,0.0,3.6452484130859375,3.645272016525269,8.866405210028461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.7275390625,0.0,1511.095947265625,1895.4371337890625,0.0,1965.697021484375,0.9007960557937622,1.0,0.0,3.0,1.0,0.0
17741760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046854138374329,0.1881786733865738,0.1696119606494903,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536161780357361,0.2265311181545257,0.2150087058544159,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.893914520740509,0.2599110305309295,0.1821537315845489,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212116956710815,0.2001891434192657,0.1901562064886093,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6515082716941833,0.0997243747115135,0.4520781636238098,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21734619140625,284.8982849121094,1.0,0.2890956401824951,1.0,1.0,0.0,1.0,-1.45100998878479,1.4510082006454468,1.7395531131114694e-06,1.1086806058883667,0.852114737033844,0.852114737033844,0.0,46.23339080810547,61.0,42802.51953125,0.0,288.37799072265625,1.0,281.2576904296875,284.1329345703125,298.0674133300781,300.8929138183594,293.1499938964844,293.1499938964844,281.54998779296875,38541.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481085658073425,1.0,0.0,0.0,3.549457311630249,3.549480676651001,8.406538540839392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.0517578125,0.0,1442.655029296875,1895.4371337890625,0.0,2009.1102294921875,0.8843029141426086,1.0,0.0,3.0,1.0,0.0
17741820,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006858229637146,0.1920147836208343,0.1728741079568863,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476667404174805,0.2294139266014099,0.2175873070955276,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863701224327087,0.2624525427818298,0.1837795078754425,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159007430076599,0.2029501944780349,0.1926455199718475,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485987305641174,0.1018039435148239,0.4612613022327423,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23272705078125,285.1014404296875,1.0,0.2950084507465362,1.0,1.0,0.0,1.0,-1.4739826917648315,1.4739809036254885,1.7904042124428088e-06,1.1267834901809692,1.0,1.0,0.0,48.83800506591797,49.0,43204.7578125,0.0,305.1304626464844,1.0,281.5424499511719,284.3106689453125,298.0522766113281,300.8306884765625,293.1499938964844,293.1499938964844,281.25,31346.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416964769363403,1.0,0.0,0.0,3.731170177459717,3.731194257736206,9.289309446103288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.7646484375,0.0,1589.7734375,1895.4371337890625,0.0,1954.0555419921875,0.91988343000412,1.0,0.0,3.0,1.0,0.0
17741880,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006858229637146,0.1920147836208343,0.1728741079568863,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476667404174805,0.2294139266014099,0.2175873070955276,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863701224327087,0.2624525427818298,0.1837795078754425,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159007430076599,0.2029501944780349,0.1926455199718475,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485987305641174,0.1018039435148239,0.4612613022327423,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23272705078125,285.1014404296875,1.0,0.2950084507465362,1.0,1.0,0.0,1.0,-1.4739826917648315,1.4739809036254885,1.7904042124428088e-06,1.1267834901809692,1.0,1.0,0.0,48.83800506591797,49.0,43204.7578125,0.0,305.1304626464844,1.0,281.5424499511719,284.3106689453125,298.0522766113281,300.8306884765625,293.1499938964844,293.1499938964844,281.25,31346.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416964769363403,1.0,0.0,0.0,3.731170177459717,3.731194257736206,9.289309446103288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.7646484375,0.0,1589.7734375,1895.4371337890625,0.0,1954.0555419921875,0.91988343000412,1.0,0.0,3.0,1.0,0.0
17741940,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.813346803188324,0.1954378932714462,0.1760987341403961,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8587608337402344,0.2320315092802047,0.220159649848938,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976570963859558,0.2645344138145447,0.1853588968515396,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264680504798889,0.2054857462644577,0.1951206475496292,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6590979695320129,0.103835180401802,0.4703326523303985,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423095703125,284.90838623046875,1.0,0.2956412434577942,1.0,1.0,0.0,1.0,-1.496702790260315,1.496700882911682,1.8417109686197364e-06,1.144756555557251,0.9182408452033995,0.9182408452033995,0.0,47.39029693603516,37.0,44657.11328125,0.0,311.9107360839844,1.0,281.2562255859375,284.09381103515625,298.161376953125,301.1025085449219,293.1499938964844,293.1499938964844,280.95001220703125,36163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579634785652161,1.0,0.0,0.0,3.758121967315674,3.7581472396850586,9.423995379620465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.18994140625,0.0,1658.07568359375,1895.4371337890625,0.0,2094.734130859375,0.9290048480033876,1.0,0.0,3.0,1.0,0.0
17742000,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.813346803188324,0.1954378932714462,0.1760987341403961,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8587608337402344,0.2320315092802047,0.220159649848938,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976570963859558,0.2645344138145447,0.1853588968515396,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264680504798889,0.2054857462644577,0.1951206475496292,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6590979695320129,0.103835180401802,0.4703326523303985,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423095703125,284.90838623046875,1.0,0.2956412434577942,1.0,1.0,0.0,1.0,-1.496702790260315,1.496700882911682,1.8417109686197364e-06,1.144756555557251,0.9182408452033995,0.9182408452033995,0.0,47.39029693603516,37.0,44657.11328125,0.0,311.9107360839844,1.0,281.2562255859375,284.09381103515625,298.161376953125,301.1025085449219,293.1499938964844,293.1499938964844,280.95001220703125,36163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579634785652161,1.0,0.0,0.0,3.758121967315674,3.7581472396850586,9.423995379620465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.18994140625,0.0,1658.07568359375,1895.4371337890625,0.0,2094.734130859375,0.9290048480033876,1.0,0.0,3.0,1.0,0.0
17742060,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378313779830933,0.1985186636447906,0.1786652505397796,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849368691444397,0.2343724370002746,0.2221695184707641,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265571236610411,0.2662644386291504,0.1864103972911834,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502863049507141,0.2077752202749252,0.1970849335193634,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817857623100281,0.1057852879166603,0.4781234562397003,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.8767395019531,1.0,0.2926145195960998,1.0,1.0,0.0,1.0,-1.515170693397522,1.5151687860488892,1.8840453321899984e-06,1.1593046188354492,0.8136806488037109,0.8136806488037109,0.0,42.99569320678711,25.0,45346.046875,0.0,309.2367858886719,1.0,280.95770263671875,284.07476806640625,298.18194580078125,301.1783752441406,293.1499938964844,293.1499938964844,281.25,43432.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687023878097534,1.0,0.0,0.0,3.463765859603882,3.463789463043213,8.005534368749068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.583984375,0.0,1388.447998046875,1895.4371337890625,0.0,2189.32373046875,0.8711495995521545,1.0,0.0,3.0,1.0,0.0
17742120,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378313779830933,0.1985186636447906,0.1786652505397796,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849368691444397,0.2343724370002746,0.2221695184707641,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265571236610411,0.2662644386291504,0.1864103972911834,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502863049507141,0.2077752202749252,0.1970849335193634,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817857623100281,0.1057852879166603,0.4781234562397003,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.8767395019531,1.0,0.2926145195960998,1.0,1.0,0.0,1.0,-1.515170693397522,1.5151687860488892,1.8840453321899984e-06,1.1593046188354492,0.8136806488037109,0.8136806488037109,0.0,42.99569320678711,25.0,45346.046875,0.0,309.2367858886719,1.0,280.95770263671875,284.07476806640625,298.18194580078125,301.1783752441406,293.1499938964844,293.1499938964844,281.25,43432.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687023878097534,1.0,0.0,0.0,3.463765859603882,3.463789463043213,8.005534368749068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.583984375,0.0,1388.447998046875,1895.4371337890625,0.0,2189.32373046875,0.8711495995521545,1.0,0.0,3.0,1.0,0.0
17742180,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888680100440979,0.202856183052063,0.1819590032100677,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9425972104072572,0.237735241651535,0.2247684001922607,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831186532974244,0.2692539095878601,0.1880317479372024,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901177942752838,0.2109808176755905,0.1995646953582763,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249451279640198,0.1082738265395164,0.4871763288974762,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.263916015625,285.0691833496094,1.0,0.2871639728546142,1.0,1.0,0.0,1.0,-1.5380326509475708,1.5380306243896484,1.9372889710211894e-06,1.1772887706756592,0.9930827021598816,0.9930827021598816,0.0,35.96321105957031,25.0,45933.0078125,0.0,301.6217346191406,1.0,281.2421264648437,284.23077392578125,298.1662292480469,301.11016845703125,293.1499938964844,293.1499938964844,280.95001220703125,31157.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591339349746704,1.0,0.0,0.0,3.677038192749024,3.677061557769776,9.021724167723731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.19140625,0.0,1526.95947265625,1895.4371337890625,0.0,2104.98095703125,0.908020555973053,1.0,0.0,3.0,1.0,0.0
17742240,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888680100440979,0.202856183052063,0.1819590032100677,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9425972104072572,0.237735241651535,0.2247684001922607,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831186532974244,0.2692539095878601,0.1880317479372024,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901177942752838,0.2109808176755905,0.1995646953582763,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249451279640198,0.1082738265395164,0.4871763288974762,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.263916015625,285.0691833496094,1.0,0.2871639728546142,1.0,1.0,0.0,1.0,-1.5380326509475708,1.5380306243896484,1.9372889710211894e-06,1.1772887706756592,0.9930827021598816,0.9930827021598816,0.0,35.96321105957031,25.0,45933.0078125,0.0,301.6217346191406,1.0,281.2421264648437,284.23077392578125,298.1662292480469,301.11016845703125,293.1499938964844,293.1499938964844,280.95001220703125,31157.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591339349746704,1.0,0.0,0.0,3.677038192749024,3.677061557769776,9.021724167723731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.19140625,0.0,1526.95947265625,1895.4371337890625,0.0,2104.98095703125,0.908020555973053,1.0,0.0,3.0,1.0,0.0
17742300,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9164678454399108,0.2048889845609665,0.1838283240795135,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.970846712589264,0.239354059100151,0.2262959033250808,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979265332221984,0.2707709968090057,0.184299424290657,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.929967164993286,0.212533563375473,0.2010173946619033,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448930144309998,0.1095240265130996,0.4924624562263489,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2711486816406,284.9033203125,1.0,0.2854921221733093,1.0,1.0,0.0,1.0,-1.5475258827209473,1.5475239753723145,1.959645942406496e-06,1.1847257614135742,0.9188231229782104,0.9188231229782104,0.0,33.33567810058594,25.0,47067.08984375,0.0,298.8009338378906,1.0,280.9961853027344,284.0361022949219,298.2624816894531,301.3877258300781,293.1499938964844,293.1499938964844,280.95001220703125,33707.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684181332588196,1.0,0.0,0.0,3.721865653991699,3.721889972686768,9.243037197848024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.37744140625,0.0,1597.1129150390625,1895.4371337890625,0.0,2186.80419921875,0.9181583523750304,1.0,0.0,3.0,1.0,0.0
17742360,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9332647919654846,0.206590786576271,0.1854181736707687,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.983958661556244,0.2407268732786178,0.2276276648044586,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9957964420318604,0.2733630537986755,0.1758441030979156,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9460078477859496,0.2138650715351104,0.2023026496171951,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7565547823905945,0.1106627583503723,0.4975199103355407,284.8808288574219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27734375,284.8858947753906,1.0,0.2839213013648987,1.0,1.0,0.0,1.0,-1.546704888343811,1.5467029809951782,1.957842641786556e-06,1.184207558631897,0.8669875860214233,0.8669875860214233,0.0,32.07819366455078,28.0,46900.05859375,0.0,295.4540100097656,1.0,280.95751953125,284.0357971191406,298.2750244140625,301.36492919921875,293.1499938964844,293.1499938964844,281.25,38328.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728322744369507,1.0,0.0,0.0,3.635521173477173,3.635545492172241,8.819148433758528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.36328125,0.0,1534.470458984375,1895.4371337890625,0.0,2226.030517578125,0.9030367732048036,1.0,0.0,3.0,1.0,0.0
17742420,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.94874769449234,0.2108436971902847,0.1889621913433075,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9940065145492554,0.2445628941059112,0.2307022213935852,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9939849972724916,0.2825487554073334,0.1703813374042511,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9593043923377992,0.2171405255794525,0.2051795572042465,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7682445645332336,0.1132692173123359,0.5086267590522766,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3054504394531,285.06695556640625,1.0,0.2825570404529571,1.0,1.0,0.0,1.0,-1.5413949489593506,1.5413930416107178,1.946311158462777e-06,1.1809531450271606,1.0,1.0,0.0,31.25625801086425,48.0,46648.3828125,0.0,295.271240234375,1.0,281.2428894042969,284.2011108398437,298.2559814453125,301.2670288085937,293.1499938964844,293.1499938964844,280.95001220703125,32149.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648488879203796,1.0,0.0,0.0,3.778355598449707,3.7783801555633545,9.525744530947122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.4228515625,0.0,1650.888671875,1895.4371337890625,0.0,2155.2353515625,0.9311560988426208,1.0,0.0,3.0,1.0,0.0
17742480,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.94874769449234,0.2108436971902847,0.1889621913433075,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9940065145492554,0.2445628941059112,0.2307022213935852,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9939849972724916,0.2825487554073334,0.1703813374042511,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9593043923377992,0.2171405255794525,0.2051795572042465,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7682445645332336,0.1132692173123359,0.5086267590522766,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3054504394531,285.06695556640625,1.0,0.2825570404529571,1.0,1.0,0.0,1.0,-1.5413949489593506,1.5413930416107178,1.946311158462777e-06,1.1809531450271606,1.0,1.0,0.0,31.25625801086425,48.0,46648.3828125,0.0,295.271240234375,1.0,281.2428894042969,284.2011108398437,298.2559814453125,301.2670288085937,293.1499938964844,293.1499938964844,280.95001220703125,32149.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648488879203796,1.0,0.0,0.0,3.778355598449707,3.7783801555633545,9.525744530947122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.4228515625,0.0,1650.888671875,1895.4371337890625,0.0,2155.2353515625,0.9311560988426208,1.0,0.0,3.0,1.0,0.0
17742540,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8029055595397949,0.218843936920166,0.1962427645921707,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8402606248855591,0.2521433532238006,0.2383375316858291,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8795892000198364,0.2894501388072967,0.2023384869098663,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8079015016555786,0.2220000028610229,0.2104558497667312,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.6508283615112305,0.1154786199331283,0.5248039364814758,284.81396484375,284.95001220703125,297.0843811035156,295.3154296875,297.08087158203125,297.37860107421875,284.8330993652344,1.0,0.282871812582016,1.0,1.0,0.0,1.0,-1.309105396270752,1.3091038465499878,1.4664547052234411e-06,1.0189074277877808,0.8218563199043274,0.8218563199043274,0.0,55.56917190551758,36.0,43190.16015625,0.0,316.6586608886719,1.0,280.95684814453125,283.9842834472656,298.32965087890625,301.384521484375,293.1499938964844,293.1499938964844,281.25,43999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732712030410767,1.0,0.0,0.0,3.5898425579071045,3.58986759185791,8.598924523539608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.73291015625,0.0,1526.13134765625,1895.4371337890625,0.0,2229.941650390625,0.8964411616325378,1.0,0.0,3.0,1.0,0.0
17742600,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8029055595397949,0.218843936920166,0.1962427645921707,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8402606248855591,0.2521433532238006,0.2383375316858291,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8795892000198364,0.2894501388072967,0.2023384869098663,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8079015016555786,0.2220000028610229,0.2104558497667312,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.6508283615112305,0.1154786199331283,0.5248039364814758,284.81396484375,284.95001220703125,297.0843811035156,295.3154296875,297.08087158203125,297.37860107421875,284.8330993652344,1.0,0.282871812582016,1.0,1.0,0.0,1.0,-1.309105396270752,1.3091038465499878,1.4664547052234411e-06,1.0189074277877808,0.8218563199043274,0.8218563199043274,0.0,55.56917190551758,36.0,43190.16015625,0.0,316.6586608886719,1.0,280.95684814453125,283.9842834472656,298.32965087890625,301.384521484375,293.1499938964844,293.1499938964844,281.25,43999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732712030410767,1.0,0.0,0.0,3.5898425579071045,3.58986759185791,8.598924523539608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.73291015625,0.0,1526.13134765625,1895.4371337890625,0.0,2229.941650390625,0.8964411616325378,1.0,0.0,3.0,1.0,0.0
17742660,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.972905695438385,0.2212071269750595,0.1985638588666916,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9919105768203736,0.2568953931331634,0.2235710769891739,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9919105768203736,0.2973770797252655,0.1651288419961929,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9781985282897948,0.2251525968313217,0.2127868235111236,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.786439836025238,0.1187053844332695,0.5324548482894897,285.1789245605469,284.95001220703125,297.17352294921875,295.3570251464844,297.17095947265625,297.3957214355469,285.1802062988281,1.0,0.2907100617885589,1.0,1.0,0.0,1.0,-1.5992684364318848,1.5992662906646729,2.084715561068151e-06,1.2255321741104126,1.0,1.0,0.0,31.674213409423828,56.0,48304.7421875,0.0,319.4924011230469,1.0,281.2425537109375,284.28680419921875,298.3533020019531,301.4379577636719,293.1499938964844,293.1499938964844,280.95001220703125,32414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766654372215271,1.0,0.0,0.0,3.792529582977295,3.7925541400909424,9.59734734351514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.6787109375,0.0,1669.7183837890625,1895.4371337890625,0.0,2171.187255859375,0.934648334980011,1.0,0.0,3.0,1.0,0.0
17742720,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.972905695438385,0.2212071269750595,0.1985638588666916,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9919105768203736,0.2568953931331634,0.2235710769891739,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9919105768203736,0.2973770797252655,0.1651288419961929,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9781985282897948,0.2251525968313217,0.2127868235111236,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.786439836025238,0.1187053844332695,0.5324548482894897,285.1789245605469,284.95001220703125,297.17352294921875,295.3570251464844,297.17095947265625,297.3957214355469,285.1802062988281,1.0,0.2907100617885589,1.0,1.0,0.0,1.0,-1.5992684364318848,1.5992662906646729,2.084715561068151e-06,1.2255321741104126,1.0,1.0,0.0,31.674213409423828,56.0,48304.7421875,0.0,319.4924011230469,1.0,281.2425537109375,284.28680419921875,298.3533020019531,301.4379577636719,293.1499938964844,293.1499938964844,280.95001220703125,32414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766654372215271,1.0,0.0,0.0,3.792529582977295,3.7925541400909424,9.59734734351514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.6787109375,0.0,1669.7183837890625,1895.4371337890625,0.0,2171.187255859375,0.934648334980011,1.0,0.0,3.0,1.0,0.0
17742780,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9627417325973512,0.2243968546390533,0.2014335095882415,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9957075715065002,0.2610149681568146,0.2376750409603119,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9957075715065002,0.3029877841472626,0.1755459755659103,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9681522250175476,0.228083536028862,0.2156813442707061,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7807527780532837,0.1215669363737106,0.5458809733390808,285.0082092285156,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.40557861328125,285.0125427246094,1.0,0.3015338182449341,1.0,1.0,0.0,1.0,-1.6517170667648315,1.65171480178833,2.215984977738117e-06,1.2664211988449097,1.0,1.0,0.0,34.09925079345703,76.0,50650.1875,0.0,352.8724365234375,1.0,280.957763671875,284.0812072753906,298.4626159667969,301.7532043457031,293.1499938964844,293.1499938964844,280.6499938964844,33835.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842535376548767,1.0,0.0,0.0,3.8744418621063232,3.874467849731445,1.0016398164225393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.923828125,0.0,1780.30859375,1895.4371337890625,0.0,2328.4130859375,0.9541714191436768,1.0,0.0,3.0,1.0,0.0
17742840,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9627417325973512,0.2243968546390533,0.2014335095882415,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9957075715065002,0.2610149681568146,0.2376750409603119,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9957075715065002,0.3029877841472626,0.1755459755659103,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9681522250175476,0.228083536028862,0.2156813442707061,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7807527780532837,0.1215669363737106,0.5458809733390808,285.0082092285156,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.40557861328125,285.0125427246094,1.0,0.3015338182449341,1.0,1.0,0.0,1.0,-1.6517170667648315,1.65171480178833,2.215984977738117e-06,1.2664211988449097,1.0,1.0,0.0,34.09925079345703,76.0,50650.1875,0.0,352.8724365234375,1.0,280.957763671875,284.0812072753906,298.4626159667969,301.7532043457031,293.1499938964844,293.1499938964844,280.6499938964844,33835.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842535376548767,1.0,0.0,0.0,3.8744418621063232,3.874467849731445,1.0016398164225393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.923828125,0.0,1780.30859375,1895.4371337890625,0.0,2328.4130859375,0.9541714191436768,1.0,0.0,3.0,1.0,0.0
17742900,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9469700455665588,0.2260009348392486,0.2029444277286529,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9927665591239928,0.2615705728530884,0.2478111088275909,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.998497724533081,0.3038039803504944,0.1873359978199005,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9524762630462646,0.2294956445693969,0.2170948982238769,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.76981121301651,0.1229122877120971,0.552367627620697,284.9117736816406,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3901062011719,284.8992614746094,1.0,0.3096394836902618,1.0,1.0,0.0,1.0,-1.6893589496612549,1.689356565475464,2.313822506039287e-06,1.296184539794922,0.9553877711296082,0.9553877711296082,0.0,36.65250015258789,76.0,52505.44921875,0.0,380.38372802734375,1.0,280.6942138671875,283.931884765625,298.51177978515625,301.9847412109375,293.1499938964844,293.1499938964844,280.6499938964844,35220.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795166015625,1.0,0.0,0.0,3.889444589614868,3.889470815658569,1.0094120170833776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.513671875,0.0,1810.018798828125,1895.4371337890625,0.0,2427.314208984375,0.957583487033844,1.0,0.0,3.0,1.0,0.0
17742960,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.917270839214325,0.2275656014680862,0.2044577300548553,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.96732497215271,0.2620652914047241,0.2483454197645187,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.302346795797348,0.2063100636005401,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.922542929649353,0.2308741956949234,0.2185212075710296,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7502084374427795,0.1241919174790382,0.5588292479515076,284.92095947265625,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.36309814453125,284.93115234375,1.0,0.3189685046672821,1.0,1.0,0.0,1.0,-1.7240513563156128,1.7240489721298218,2.4060752821242204e-06,1.3234137296676636,0.946187138557434,0.946187138557434,0.0,40.83081817626953,96.0,53336.484375,0.0,412.1211242675781,1.0,280.6563720703125,283.9592590332031,298.5069580078125,301.9749450683594,293.1499938964844,293.1499938964844,280.3500061035156,36761.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009824752807617,1.0,0.0,0.0,3.852531671524048,3.852557897567749,9.903432101054932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.3349609375,0.0,1776.3997802734375,1895.4371337890625,0.0,2480.411376953125,0.9514240622520448,1.0,0.0,3.0,1.0,0.0
17743020,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8431656360626221,0.2307547330856323,0.2078518867492675,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8814358711242676,0.2638731002807617,0.2503884732723236,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9217099547386168,0.2982328832149505,0.2096955180168151,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8466374278068542,0.2336642146110534,0.2217216044664383,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6938900351524353,0.1266628056764602,0.5727571249008179,284.87841796875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3304138183594,284.8915405273437,1.0,0.3387403488159179,1.0,1.0,0.0,1.0,-1.7542412281036377,1.7542387247085571,2.488470045136637e-06,1.347348928451538,0.8652496337890625,0.8652496337890625,0.0,56.0046272277832,99.0,54658.546875,0.0,475.437744140625,1.0,280.3567810058594,283.9027709960937,298.5257873535156,302.1033020019531,293.1499938964844,293.1499938964844,280.6499938964844,40898.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137352466583252,1.0,0.0,0.0,3.675929546356201,3.675954580307007,9.01628538940713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9912109375,0.0,1599.12109375,1895.4371337890625,0.0,2597.632568359375,0.9154369235038756,1.0,0.0,3.0,1.0,0.0
17743080,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8431656360626221,0.2307547330856323,0.2078518867492675,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8814358711242676,0.2638731002807617,0.2503884732723236,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9217099547386168,0.2982328832149505,0.2096955180168151,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8466374278068542,0.2336642146110534,0.2217216044664383,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6938900351524353,0.1266628056764602,0.5727571249008179,284.87841796875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3304138183594,284.8915405273437,1.0,0.3387403488159179,1.0,1.0,0.0,1.0,-1.7542412281036377,1.7542387247085571,2.488470045136637e-06,1.347348928451538,0.8652496337890625,0.8652496337890625,0.0,56.0046272277832,99.0,54658.546875,0.0,475.437744140625,1.0,280.3567810058594,283.9027709960937,298.5257873535156,302.1033020019531,293.1499938964844,293.1499938964844,280.6499938964844,40898.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137352466583252,1.0,0.0,0.0,3.675929546356201,3.675954580307007,9.01628538940713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9912109375,0.0,1599.12109375,1895.4371337890625,0.0,2597.632568359375,0.9154369235038756,1.0,0.0,3.0,1.0,0.0
