time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8221848607063293,0.2332588881254196,0.2100840955972671,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8568668365478516,0.2657407820224762,0.2521176338195801,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8912981748580933,0.29820117354393,0.209321528673172,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8251153230667114,0.2357635051012039,0.2237709760665893,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.675193727016449,0.1283549517393112,0.581144392490387,285.0781555175781,284.95001220703125,297.4851989746094,295.5000305175781,297.4825439453125,297.3312072753906,285.0870056152344,1.0,0.3481546938419342,1.0,1.0,0.0,1.0,-1.7720743417739868,1.7720717191696167,2.537548198233708e-06,1.3611867427825928,1.0,1.0,0.0,63.48235702514648,99.0,54766.76953125,0.0,508.9240112304688,1.0,280.6175231933594,284.0862121582031,298.4800109863281,301.9447937011719,293.1499938964844,293.1499938964844,280.6499938964844,33041.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076237440109253,1.0,0.0,0.0,3.7680702209472656,3.768094778060913,9.473953355154664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2314453125,0.0,1645.6861572265625,1895.4371337890625,0.0,2541.32763671875,0.9315582513809204,1.0,0.0,3.0,1.0,0.0
17743200,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8131086826324463,0.2351259887218475,0.2118580192327499,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8465018272399902,0.2672441005706787,0.2536007761955261,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8786705136299133,0.298843502998352,0.2096869498491287,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.815735399723053,0.2373318970203399,0.2253543734550476,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.6673893928527832,0.1295797973871231,0.5872263312339783,285.097900390625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3343200683594,285.1002197265625,1.0,0.3538580238819122,1.0,1.0,0.0,1.0,-1.7856260538101196,1.7856234312057495,2.5752456167538185e-06,1.3717129230499268,1.0,1.0,0.0,67.64167785644531,87.0,55204.86328125,0.0,530.3792114257812,1.0,280.6429138183594,284.0877380371094,298.5093994140625,302.0347595214844,293.1499938964844,293.1499938964844,280.3500061035156,33038.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078886866569519,1.0,0.0,0.0,3.827194929122925,3.8272202014923096,9.773597184903338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.328125,0.0,1716.1552734375,1895.4371337890625,0.0,2543.763916015625,0.9425614476203918,1.0,0.0,3.0,1.0,0.0
17743260,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.8066707849502563,0.2385577708482742,0.2155213057994842,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8389626145362854,0.270310491323471,0.2569237649440765,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8681504130363464,0.3001935482025146,0.2108540534973144,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8088504672050476,0.240500196814537,0.2287894785404205,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.6630579233169556,0.132219910621643,0.6005872488021851,284.7651672363281,284.95001220703125,297.5997314453125,295.55181884765625,297.52032470703125,297.3344421386719,284.7507629394531,1.0,0.3608883023262024,0.8947928547859192,0.8947928547859192,0.4000000059604645,1.0,-1.81558895111084,1.2571178674697876,0.558471143245697,0.8385986685752869,0.810495138168335,0.810495138168335,0.0,72.10000610351562,75.0,50991.3671875,0.0,563.109375,1.0,280.35626220703125,283.6468811035156,298.56329345703125,302.0851135253906,293.1499938964844,293.1499938964844,280.6499938964844,42763.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162299990653992,1.0,0.0,0.0,3.7148382663726807,3.714864015579224,9.208165465679484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.33935546875,0.0,1658.01513671875,1895.4371337890625,0.0,2620.6787109375,0.9205217361450196,1.0,0.0,3.0,1.0,0.0
17743320,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.8066707849502563,0.2385577708482742,0.2155213057994842,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8389626145362854,0.270310491323471,0.2569237649440765,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8681504130363464,0.3001935482025146,0.2108540534973144,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8088504672050476,0.240500196814537,0.2287894785404205,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.6630579233169556,0.132219910621643,0.6005872488021851,284.7651672363281,284.95001220703125,297.5997314453125,295.55181884765625,297.52032470703125,297.3344421386719,284.7507629394531,1.0,0.3608883023262024,0.8947928547859192,0.8947928547859192,0.4000000059604645,1.0,-1.81558895111084,1.2571178674697876,0.558471143245697,0.8385986685752869,0.810495138168335,0.810495138168335,0.0,72.10000610351562,75.0,50991.3671875,0.0,563.109375,1.0,280.35626220703125,283.6468811035156,298.56329345703125,302.0851135253906,293.1499938964844,293.1499938964844,280.6499938964844,42763.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162299990653992,1.0,0.0,0.0,3.7148382663726807,3.714864015579224,9.208165465679484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.33935546875,0.0,1658.01513671875,1895.4371337890625,0.0,2620.6787109375,0.9205217361450196,1.0,0.0,3.0,1.0,0.0
17743380,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8135018348693848,0.24180369079113,0.2181702554225921,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8452531099319458,0.2733676731586456,0.2595614194869995,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8734449148178101,0.3020194768905639,0.2118464559316635,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.815443754196167,0.2435473203659057,0.231460765004158,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6703164577484131,0.134781152009964,0.6114161610603333,284.850341796875,284.95001220703125,297.6780700683594,295.58709716796875,297.4891662597656,297.3343505859375,284.8567199707031,1.0,0.3625139594078064,0.7895856499671936,0.7895856499671936,0.800000011920929,1.0,-1.839333415031433,0.8283057808876038,1.011027693748474,0.4053396880626678,0.7787961363792419,0.7787961363792419,0.0,71.2130355834961,63.0,43901.75390625,0.0,576.1980590820312,1.0,280.64117431640625,283.75341796875,298.4102478027344,301.34674072265625,293.1499938964844,293.1499938964844,280.95001220703125,43700.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760236263275146,1.0,0.0,0.0,3.3564095497131348,3.3564321994781494,7.516977120758384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.29052734375,0.0,1283.387451171875,1895.4371337890625,0.0,2254.513427734375,0.8458414077758789,1.0,0.0,3.0,1.0,0.0
17743440,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8135018348693848,0.24180369079113,0.2181702554225921,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8452531099319458,0.2733676731586456,0.2595614194869995,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8734449148178101,0.3020194768905639,0.2118464559316635,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.815443754196167,0.2435473203659057,0.231460765004158,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6703164577484131,0.134781152009964,0.6114161610603333,284.850341796875,284.95001220703125,297.6780700683594,295.58709716796875,297.4891662597656,297.3343505859375,284.8567199707031,1.0,0.3625139594078064,0.7895856499671936,0.7895856499671936,0.800000011920929,1.0,-1.839333415031433,0.8283057808876038,1.011027693748474,0.4053396880626678,0.7787961363792419,0.7787961363792419,0.0,71.2130355834961,63.0,43901.75390625,0.0,576.1980590820312,1.0,280.64117431640625,283.75341796875,298.4102478027344,301.34674072265625,293.1499938964844,293.1499938964844,280.95001220703125,43700.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760236263275146,1.0,0.0,0.0,3.3564095497131348,3.3564321994781494,7.516977120758384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.29052734375,0.0,1283.387451171875,1895.4371337890625,0.0,2254.513427734375,0.8458414077758789,1.0,0.0,3.0,1.0,0.0
17743500,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8222474455833435,0.2439487278461456,0.2197976410388946,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8541409969329834,0.2753455340862274,0.261147141456604,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8824543952941895,0.3035366833209991,0.2126588672399521,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8239560127258301,0.2454551309347152,0.233004555106163,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6788834929466248,0.1362989693880081,0.6172913908958435,285.02227783203125,284.95001220703125,297.71600341796875,295.6041564941406,297.5018615722656,297.33837890625,285.03375244140625,1.0,0.3620283901691437,0.7369821071624756,0.7369821071624756,1.0,1.0,-1.8530727624893188,0.8030624985694885,1.0500102043151855,0.3771258294582367,0.8864718079566956,0.8864718079566956,0.0,69.00502014160156,63.0,43194.0078125,0.0,578.8753662109375,1.0,280.88995361328125,283.9298400878906,298.3911437988281,301.1328125,293.1499938964844,293.1499938964844,280.95001220703125,35103.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523818016052246,1.0,0.0,0.0,3.388323783874512,3.388345241546631,7.66060622936493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.6884765625,0.0,1254.8326416015625,1895.4371337890625,0.0,2046.09228515625,0.8500489592552185,1.0,0.0,3.0,1.0,0.0
17743560,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8346267938613892,0.2463082522153854,0.2217335104942321,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8673105239868164,0.2775405943393707,0.2630132734775543,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8959581851959229,0.3053044974803924,0.2137364149093628,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8360691666603088,0.2475550323724746,0.2347899228334427,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6910306811332703,0.1379543095827102,0.6238374710083008,285.0272216796875,284.95001220703125,297.7530822753906,295.6208190917969,297.5215148925781,297.3445739746094,285.0266418457031,1.0,0.3609659671783447,0.7473645210266113,0.7473645210266113,1.0,1.0,-1.868934631347656,0.8114579916000366,1.0574766397476196,0.3820656836032867,0.917008101940155,0.917008101940155,0.0,65.86654663085938,51.0,43582.109375,0.0,580.1116943359375,1.0,280.9396057128906,283.9093017578125,298.4701843261719,301.2552795410156,293.1499938964844,293.1499938964844,280.6499938964844,32276.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739995539188385,1.0,0.0,0.0,3.507855176925659,3.5078771114349365,8.210632245209126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.396484375,0.0,1353.92431640625,1895.4371337890625,0.0,1939.5423583984373,0.8707581758499146,1.0,0.0,3.0,1.0,0.0
17743620,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8682578206062317,0.2501313984394073,0.2250723242759704,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9036297798156738,0.2813803255558014,0.2664496600627899,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9354317784309388,0.308094173669815,0.2155772447586059,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8695741295814514,0.2512569725513458,0.2380859106779098,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7218046188354492,0.1410391628742218,0.6364054679870605,284.91705322265625,284.95001220703125,297.82440185546875,295.6528625488281,297.5574035644531,297.35064697265625,284.92388916015625,1.0,0.357373297214508,0.7681293487548828,0.7681293487548828,1.0,1.0,-1.898333549499512,0.8296956419944763,1.0686379671096802,0.3939668536186218,0.8340311646461487,0.8340311646461487,0.0,58.26806640625,39.0,44728.65234375,0.0,576.6166381835938,1.0,280.6591186523437,283.7906494140625,298.6510925292969,301.5822448730469,293.1499938964844,293.1499938964844,280.95001220703125,38585.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450816035270691,1.0,0.0,0.0,3.409710168838501,3.4097323417663574,7.757615207992785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.79443359375,0.0,1299.979736328125,1895.4371337890625,0.0,1983.0537109375,0.8544747233390808,1.0,0.0,3.0,1.0,0.0
17743680,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8682578206062317,0.2501313984394073,0.2250723242759704,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9036297798156738,0.2813803255558014,0.2664496600627899,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9354317784309388,0.308094173669815,0.2155772447586059,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8695741295814514,0.2512569725513458,0.2380859106779098,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7218046188354492,0.1410391628742218,0.6364054679870605,284.91705322265625,284.95001220703125,297.82440185546875,295.6528625488281,297.5574035644531,297.35064697265625,284.92388916015625,1.0,0.357373297214508,0.7681293487548828,0.7681293487548828,1.0,1.0,-1.898333549499512,0.8296956419944763,1.0686379671096802,0.3939668536186218,0.8340311646461487,0.8340311646461487,0.0,58.26806640625,39.0,44728.65234375,0.0,576.6166381835938,1.0,280.6591186523437,283.7906494140625,298.6510925292969,301.5822448730469,293.1499938964844,293.1499938964844,280.95001220703125,38585.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450816035270691,1.0,0.0,0.0,3.409710168838501,3.4097323417663574,7.757615207992785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.79443359375,0.0,1299.979736328125,1895.4371337890625,0.0,1983.0537109375,0.8544747233390808,1.0,0.0,3.0,1.0,0.0
17743740,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9276091456413268,0.2546451985836029,0.2285026758909225,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.967790186405182,0.2858374714851379,0.2700371146202087,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9928699731826782,0.3116400837898254,0.2175616174936294,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9289286136627196,0.2555083036422729,0.2415035665035247,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.767081618309021,0.144489586353302,0.6493856906890869,285.07098388671875,284.95001220703125,297.8915405273437,295.68310546875,297.59442138671875,297.361572265625,285.0679626464844,1.0,0.3524403870105743,0.7888941764831543,0.7888941764831543,1.0,1.0,-1.92883050441742,0.847869336605072,1.0809612274169922,0.4054737389087677,0.987582504749298,0.987582504749298,0.0,48.946067810058594,42.0,45114.05859375,0.0,568.052490234375,1.0,280.94171142578125,283.9156494140625,298.66717529296875,301.56549072265625,293.1499938964844,293.1499938964844,280.6499938964844,30527.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382644414901733,1.0,0.0,0.0,3.630160808563232,3.630183696746826,8.793161327957932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.94921875,0.0,1470.4833984375,1895.4371337890625,0.0,1924.812744140625,0.896855890750885,1.0,0.0,3.0,1.0,0.0
17743800,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9276091456413268,0.2546451985836029,0.2285026758909225,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.967790186405182,0.2858374714851379,0.2700371146202087,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9928699731826782,0.3116400837898254,0.2175616174936294,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9289286136627196,0.2555083036422729,0.2415035665035247,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.767081618309021,0.144489586353302,0.6493856906890869,285.07098388671875,284.95001220703125,297.8915405273437,295.68310546875,297.59442138671875,297.361572265625,285.0679626464844,1.0,0.3524403870105743,0.7888941764831543,0.7888941764831543,1.0,1.0,-1.92883050441742,0.847869336605072,1.0809612274169922,0.4054737389087677,0.987582504749298,0.987582504749298,0.0,48.946067810058594,42.0,45114.05859375,0.0,568.052490234375,1.0,280.94171142578125,283.9156494140625,298.66717529296875,301.56549072265625,293.1499938964844,293.1499938964844,280.6499938964844,30527.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382644414901733,1.0,0.0,0.0,3.630160808563232,3.630183696746826,8.793161327957932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.94921875,0.0,1470.4833984375,1895.4371337890625,0.0,1924.812744140625,0.896855890750885,1.0,0.0,3.0,1.0,0.0
17743860,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9676395058631896,0.258063942193985,0.2318385243415832,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.2900959253311157,0.2734909951686859,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.3170980811119079,0.2025625556707382,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9688137173652648,0.2591381072998047,0.2450367212295532,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.799546480178833,0.1476854085922241,0.6633729934692383,284.87713623046875,284.95001220703125,297.9541320800781,295.7113952636719,297.6250305175781,297.3666381835937,284.885498046875,1.0,0.3510749638080597,0.7881195545196533,0.7881195545196533,1.0,1.0,-1.9447704553604128,0.8548560738563538,1.0899144411087036,0.4118378162384033,0.8550291061401367,0.8550291061401367,0.0,44.9551010131836,62.0,46121.95703125,0.0,564.9700317382812,1.0,280.65753173828125,283.7204895019531,298.76202392578125,301.8054504394531,293.1499938964844,293.1499938964844,280.95001220703125,38385.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535809874534607,1.0,0.0,0.0,3.57997727394104,3.58000111579895,8.551727432859479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.8681640625,0.0,1474.155517578125,1895.4371337890625,0.0,2056.51123046875,0.8909443616867065,1.0,0.0,3.0,1.0,0.0
17743920,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9676395058631896,0.258063942193985,0.2318385243415832,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.2900959253311157,0.2734909951686859,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.3170980811119079,0.2025625556707382,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9688137173652648,0.2591381072998047,0.2450367212295532,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.799546480178833,0.1476854085922241,0.6633729934692383,284.87713623046875,284.95001220703125,297.9541320800781,295.7113952636719,297.6250305175781,297.3666381835937,284.885498046875,1.0,0.3510749638080597,0.7881195545196533,0.7881195545196533,1.0,1.0,-1.9447704553604128,0.8548560738563538,1.0899144411087036,0.4118378162384033,0.8550291061401367,0.8550291061401367,0.0,44.9551010131836,62.0,46121.95703125,0.0,564.9700317382812,1.0,280.65753173828125,283.7204895019531,298.76202392578125,301.8054504394531,293.1499938964844,293.1499938964844,280.95001220703125,38385.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535809874534607,1.0,0.0,0.0,3.57997727394104,3.58000111579895,8.551727432859479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.8681640625,0.0,1474.155517578125,1895.4371337890625,0.0,2056.51123046875,0.8909443616867065,1.0,0.0,3.0,1.0,0.0
17743980,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9358245134353638,0.2623372673988342,0.2354641854763031,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9749988317489624,0.2948938906192779,0.278374969959259,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9990000128746032,0.3238140940666199,0.2252230197191238,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9372562170028688,0.2633600234985351,0.248939499258995,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7769320011138916,0.1511476039886474,0.6793910264968872,285.072998046875,284.95001220703125,298.0116882324219,295.73760986328125,297.65875244140625,297.3813171386719,285.069091796875,1.0,0.3577233254909515,0.7873449325561523,0.7873449325561523,1.0,1.0,-1.952364683151245,0.8582267165184021,1.0941379070281982,0.4141305983066559,1.0,1.0,0.0,49.99327850341797,82.0,45922.890625,0.0,603.367919921875,1.0,280.9425354003906,283.8860778808594,298.7267761230469,301.7040710449219,293.1499938964844,293.1499938964844,280.6499938964844,31685.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746727705001831,1.0,0.0,0.0,3.748413562774658,3.748437881469727,9.37536697165342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.5771484375,0.0,1612.2855224609375,1895.4371337890625,0.0,1997.2088623046875,0.9241776466369628,1.0,0.0,3.0,1.0,0.0
17744040,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9358245134353638,0.2623372673988342,0.2354641854763031,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9749988317489624,0.2948938906192779,0.278374969959259,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9990000128746032,0.3238140940666199,0.2252230197191238,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9372562170028688,0.2633600234985351,0.248939499258995,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7769320011138916,0.1511476039886474,0.6793910264968872,285.072998046875,284.95001220703125,298.0116882324219,295.73760986328125,297.65875244140625,297.3813171386719,285.069091796875,1.0,0.3577233254909515,0.7873449325561523,0.7873449325561523,1.0,1.0,-1.952364683151245,0.8582267165184021,1.0941379070281982,0.4141305983066559,1.0,1.0,0.0,49.99327850341797,82.0,45922.890625,0.0,603.367919921875,1.0,280.9425354003906,283.8860778808594,298.7267761230469,301.7040710449219,293.1499938964844,293.1499938964844,280.6499938964844,31685.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746727705001831,1.0,0.0,0.0,3.748413562774658,3.748437881469727,9.37536697165342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.5771484375,0.0,1612.2855224609375,1895.4371337890625,0.0,1997.2088623046875,0.9241776466369628,1.0,0.0,3.0,1.0,0.0
17744100,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9519420266151428,0.2643543481826782,0.2373464852571487,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.987950086593628,0.2968858480453491,0.280549943447113,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.3259672522544861,0.2173930704593658,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9533165097236632,0.2654732465744018,0.2509300708770752,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7899424433708191,0.1529213041067123,0.6870999932289124,284.94390869140625,284.95001220703125,298.0384521484375,295.7499389648437,297.673583984375,297.3854675292969,284.9300231933594,1.0,0.3649048805236816,0.7869576215744019,0.7869576215744019,1.0,1.0,-2.0081398487091064,0.8855299949645996,1.1226097345352173,0.425452709197998,0.9536002278327942,0.9536002278327942,0.0,49.476932525634766,82.0,47751.68359375,0.0,628.973876953125,1.0,280.6946105957031,283.71978759765625,298.8093566894531,301.9754638671875,293.1499938964844,293.1499938964844,280.6499938964844,33512.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563679814338684,1.0,0.0,0.0,3.791772127151489,3.791797161102295,9.593514960215543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.71435546875,0.0,1677.3531494140625,1895.4371337890625,0.0,2080.792236328125,0.9343660473823548,1.0,0.0,3.0,1.0,0.0
17744160,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.931982398033142,0.2659854292869568,0.2390313446521759,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9715487957000732,0.298654168844223,0.2824260890483856,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9967002868652344,0.3260775804519653,0.2283343523740768,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9336450099945068,0.2673236429691314,0.2528695464134216,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.776185154914856,0.1545193940401077,0.6950702667236328,284.927490234375,284.95001220703125,298.06378173828125,295.7616882324219,297.6844787597656,297.3842163085937,284.9327087402344,1.0,0.3726830780506134,0.7865270972251892,0.7865270972251892,1.0,1.0,-2.03846287727356,0.8998902440071106,1.1385726928710938,0.433391273021698,0.9338293671607972,0.9338293671607972,0.0,53.37081909179688,102.0,48322.51171875,0.0,665.8842163085938,1.0,280.65643310546875,283.7174377441406,298.81884765625,301.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35817.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623288631439209,1.0,0.0,0.0,3.769425630569458,3.7694509029388414,9.480771154812828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.59765625,0.0,1668.7264404296875,1895.4371337890625,0.0,2133.030517578125,0.9318564534187316,1.0,0.0,3.0,1.0,0.0
17744220,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8703048825263977,0.2689252197742462,0.2422271370887756,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9052279591560364,0.3020803928375244,0.2861891090869903,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9325401782989502,0.3260687291622162,0.2285518795251846,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8721770644187927,0.2707940340042114,0.2567116022109985,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7318260669708252,0.1574792861938476,0.7111101746559143,284.8817443847656,284.95001220703125,298.11004638671875,295.7834167480469,297.7030029296875,297.3799133300781,284.8902587890625,1.0,0.3896198868751526,0.7856659293174744,0.7856659293174744,1.0,1.0,-2.0702950954437256,0.9149394035339355,1.15535569190979,0.4415275752544403,0.8464317917823792,0.8464317917823792,0.0,67.5098648071289,122.0,49374.0390625,0.0,741.7520751953125,1.0,280.3578796386719,283.6585998535156,298.8298034667969,302.0857238769531,293.1499938964844,293.1499938964844,280.6499938964844,40805.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775145411491394,1.0,0.0,0.0,3.5688846111297607,3.56890869140625,8.498814167978708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.8642578125,0.0,1479.9384765625,1895.4371337890625,0.0,2246.664794921875,0.8918406367301941,1.0,0.0,3.0,1.0,0.0
17744280,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8703048825263977,0.2689252197742462,0.2422271370887756,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9052279591560364,0.3020803928375244,0.2861891090869903,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9325401782989502,0.3260687291622162,0.2285518795251846,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8721770644187927,0.2707940340042114,0.2567116022109985,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7318260669708252,0.1574792861938476,0.7111101746559143,284.8817443847656,284.95001220703125,298.11004638671875,295.7834167480469,297.7030029296875,297.3799133300781,284.8902587890625,1.0,0.3896198868751526,0.7856659293174744,0.7856659293174744,1.0,1.0,-2.0702950954437256,0.9149394035339355,1.15535569190979,0.4415275752544403,0.8464317917823792,0.8464317917823792,0.0,67.5098648071289,122.0,49374.0390625,0.0,741.7520751953125,1.0,280.3578796386719,283.6585998535156,298.8298034667969,302.0857238769531,293.1499938964844,293.1499938964844,280.6499938964844,40805.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775145411491394,1.0,0.0,0.0,3.5688846111297607,3.56890869140625,8.498814167978708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.8642578125,0.0,1479.9384765625,1895.4371337890625,0.0,2246.664794921875,0.8918406367301941,1.0,0.0,3.0,1.0,0.0
17744340,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.830573558807373,0.2728838920593261,0.2460791170597076,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8616228103637695,0.3065015971660614,0.2906791269779205,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8823908567428589,0.3287771344184875,0.2304464280605316,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.832557201385498,0.2750986516475677,0.2611279189586639,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6997520923614502,0.1608715951442718,0.728489100933075,285.0630187988281,284.95001220703125,298.1499938964844,295.8027648925781,297.72467041015625,297.3859558105469,285.0619201660156,1.0,0.4084323942661285,0.7848048210144043,0.7848048210144043,1.0,1.0,-2.1087582111358643,0.9332128167152404,1.1755454540252686,0.4512161910533905,1.0,1.0,0.0,83.53295135498047,125.0,49701.04296875,0.0,832.3618774414062,1.0,280.6428527832031,283.81500244140625,298.7915344238281,301.98492431640625,293.1499938964844,293.1499938964844,280.3500061035156,31802.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682021856307983,1.0,0.0,0.0,3.746739149093628,3.746763229370117,9.366992799186846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.611328125,0.0,1611.243896484375,1895.4371337890625,0.0,2184.890380859375,0.924100697040558,1.0,0.0,3.0,1.0,0.0
17744400,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.830573558807373,0.2728838920593261,0.2460791170597076,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8616228103637695,0.3065015971660614,0.2906791269779205,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8823908567428589,0.3287771344184875,0.2304464280605316,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.832557201385498,0.2750986516475677,0.2611279189586639,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6997520923614502,0.1608715951442718,0.728489100933075,285.0630187988281,284.95001220703125,298.1499938964844,295.8027648925781,297.72467041015625,297.3859558105469,285.0619201660156,1.0,0.4084323942661285,0.7848048210144043,0.7848048210144043,1.0,1.0,-2.1087582111358643,0.9332128167152404,1.1755454540252686,0.4512161910533905,1.0,1.0,0.0,83.53295135498047,125.0,49701.04296875,0.0,832.3618774414062,1.0,280.6428527832031,283.81500244140625,298.7915344238281,301.98492431640625,293.1499938964844,293.1499938964844,280.3500061035156,31802.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682021856307983,1.0,0.0,0.0,3.746739149093628,3.746763229370117,9.366992799186846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.611328125,0.0,1611.243896484375,1895.4371337890625,0.0,2184.890380859375,0.924100697040558,1.0,0.0,3.0,1.0,0.0
17744460,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8094808459281921,0.2754989266395569,0.24928779900074,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8395904302597046,0.3100263476371765,0.2948008477687835,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8574729561805725,0.3309397995471954,0.2325141876935959,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8121485114097595,0.2785496711730957,0.2651640176773071,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6817610263824463,0.1636027991771698,0.7441108822822571,284.9087829589844,284.95001220703125,298.17987060546875,295.81842041015625,297.7371826171875,297.3837280273437,284.9122619628906,1.0,0.4225392043590545,0.7834165096282959,0.7834165096282959,1.0,1.0,-2.143665313720703,0.9496598839759828,1.1940053701400757,0.4600701928138733,0.903554618358612,0.903554618358612,0.0,95.8268051147461,113.0,51181.7578125,0.0,909.1265258789062,1.0,280.3573608398437,283.64044189453125,298.8661193847656,302.2257385253906,293.1499938964844,293.1499938964844,280.04998779296875,37093.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822343111038208,1.0,0.0,0.0,3.7235336303710938,3.72355842590332,9.251322694581176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4970703125,0.0,1624.876953125,1895.4371337890625,0.0,2310.22412109375,0.9223381280899048,1.0,0.0,3.0,1.0,0.0
17744520,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8094808459281921,0.2754989266395569,0.24928779900074,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8395904302597046,0.3100263476371765,0.2948008477687835,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8574729561805725,0.3309397995471954,0.2325141876935959,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8121485114097595,0.2785496711730957,0.2651640176773071,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6817610263824463,0.1636027991771698,0.7441108822822571,284.9087829589844,284.95001220703125,298.17987060546875,295.81842041015625,297.7371826171875,297.3837280273437,284.9122619628906,1.0,0.4225392043590545,0.7834165096282959,0.7834165096282959,1.0,1.0,-2.143665313720703,0.9496598839759828,1.1940053701400757,0.4600701928138733,0.903554618358612,0.903554618358612,0.0,95.8268051147461,113.0,51181.7578125,0.0,909.1265258789062,1.0,280.3573608398437,283.64044189453125,298.8661193847656,302.2257385253906,293.1499938964844,293.1499938964844,280.04998779296875,37093.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822343111038208,1.0,0.0,0.0,3.7235336303710938,3.72355842590332,9.251322694581176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4970703125,0.0,1624.876953125,1895.4371337890625,0.0,2310.22412109375,0.9223381280899048,1.0,0.0,3.0,1.0,0.0
17744580,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8036867380142212,0.2773417234420776,0.2511207163333893,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8346103429794312,0.3128129839897156,0.2976469695568084,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8510287404060364,0.3325771391391754,0.2337733805179596,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8073053359985352,0.2812674045562744,0.267954021692276,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6781392097473145,0.1655971556901931,0.7542963624000549,284.8897399902344,284.95001220703125,298.1967163085937,295.8294677734375,297.7398681640625,297.3744812011719,284.8970947265625,1.0,0.4284086227416992,0.7820281982421875,0.7820281982421875,1.0,1.0,-2.1663875579833984,0.9602769017219543,1.2061107158660889,0.4657396674156189,0.8287867307662964,0.8287867307662964,0.0,100.33712005615234,101.0,51751.2421875,0.0,947.4764404296876,1.0,280.0580749511719,283.6141662597656,298.8594665527344,302.2724304199219,293.1499938964844,293.1499938964844,280.3500061035156,41322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791391909122467,1.0,0.0,0.0,3.4745984077453613,3.4746217727661133,8.05568674877577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.7919921875,0.0,1384.5546875,1895.4371337890625,0.0,2392.99853515625,0.8720632791519165,1.0,0.0,3.0,1.0,0.0
17744640,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8036867380142212,0.2773417234420776,0.2511207163333893,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8346103429794312,0.3128129839897156,0.2976469695568084,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8510287404060364,0.3325771391391754,0.2337733805179596,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8073053359985352,0.2812674045562744,0.267954021692276,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6781392097473145,0.1655971556901931,0.7542963624000549,284.8897399902344,284.95001220703125,298.1967163085937,295.8294677734375,297.7398681640625,297.3744812011719,284.8970947265625,1.0,0.4284086227416992,0.7820281982421875,0.7820281982421875,1.0,1.0,-2.1663875579833984,0.9602769017219543,1.2061107158660889,0.4657396674156189,0.8287867307662964,0.8287867307662964,0.0,100.33712005615234,101.0,51751.2421875,0.0,947.4764404296876,1.0,280.0580749511719,283.6141662597656,298.8594665527344,302.2724304199219,293.1499938964844,293.1499938964844,280.3500061035156,41322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791391909122467,1.0,0.0,0.0,3.4745984077453613,3.4746217727661133,8.05568674877577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.7919921875,0.0,1384.5546875,1895.4371337890625,0.0,2392.99853515625,0.8720632791519165,1.0,0.0,3.0,1.0,0.0
17744700,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8059242367744446,0.2787151634693146,0.2521215379238128,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8369386792182922,0.314513623714447,0.2990653812885284,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8530036211013794,0.3338329792022705,0.2344773709774017,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8097912669181824,0.2828904390335083,0.2693187594413757,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6805575489997864,0.1666863709688186,0.7587385773658752,285.0283508300781,284.95001220703125,298.2005310058594,295.8333435058594,297.7407531738281,297.3726501464844,285.0369873046875,1.0,0.4293717741966247,0.7813340425491333,0.7813340425491333,1.0,1.0,-2.1771111488342285,0.9652881622314452,1.2118229866027832,0.4683716893196106,0.922778844833374,0.922778844833374,0.0,100.05896759033205,101.0,51374.87890625,0.0,956.9065551757812,1.0,280.2982482910156,283.75592041015625,298.8003234863281,302.0714111328125,293.1499938964844,293.1499938964844,280.3500061035156,34320.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845989465713501,1.0,0.0,0.0,3.5422050952911377,3.5422277450561523,8.372221600438934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7236328125,0.0,1404.3199462890625,1895.4371337890625,0.0,2331.528076171875,0.8824818730354309,1.0,0.0,3.0,1.0,0.0
17744760,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8111588358879089,0.2802263498306274,0.2533793747425079,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8421830534934998,0.3163400888442993,0.3006793260574341,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8581029772758484,0.3352328538894653,0.2353717237710952,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8150920271873474,0.284625768661499,0.270851194858551,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6855794787406921,0.1678315997123718,0.7634546160697937,285.0307312011719,284.95001220703125,298.2014465332031,295.8362121582031,297.7411804199219,297.3723449707031,285.0282287597656,1.0,0.4294449388980865,0.7807051539421082,0.7807051539421082,1.0,1.0,-2.1891391277313232,0.9709296822547911,1.2182095050811768,0.4713770747184753,0.9531589150428772,0.9531589150428772,0.0,98.42503356933594,89.0,51747.234375,0.0,962.6432495117188,1.0,280.3420104980469,283.7382202148437,298.816162109375,302.1475524902344,293.1499938964844,293.1499938964844,280.04998779296875,32329.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829213738441467,1.0,0.0,0.0,3.6444270610809326,3.644450426101685,8.862409686116735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.1025390625,0.0,1499.5523681640625,1895.4371337890625,0.0,2316.408935546875,0.9013215899467468,1.0,0.0,3.0,1.0,0.0
17744820,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8247504830360413,0.2821063101291656,0.255132108926773,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8570447564125061,0.3191456496715545,0.3033235371112823,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8727952241897583,0.3370246589183807,0.2366455048322677,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.829215407371521,0.2873238325119018,0.2733764946460724,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6992467641830444,0.1696056276559829,0.7710162401199341,284.90386962890625,284.95001220703125,298.1949768066406,295.83892822265625,297.7339172363281,297.3639831542969,284.9093322753906,1.0,0.4273646771907806,0.7794473767280579,0.7794473767280579,1.0,1.0,-2.2080724239349365,0.9797399044036864,1.22833251953125,0.4761360883712768,0.8528839945793152,0.8528839945793152,0.0,93.10613250732422,77.0,52581.54296875,0.0,961.4221801757812,1.0,280.0575561523437,283.60675048828125,298.8716735839844,302.3302917480469,293.1499938964844,293.1499938964844,280.3500061035156,38879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938476800918579,1.0,0.0,0.0,3.5370919704437256,3.537115335464477,8.348068263330788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.40966796875,0.0,1432.023681640625,1895.4371337890625,0.0,2415.314453125,0.8827609419822693,1.0,0.0,3.0,1.0,0.0
17744880,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8247504830360413,0.2821063101291656,0.255132108926773,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8570447564125061,0.3191456496715545,0.3033235371112823,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8727952241897583,0.3370246589183807,0.2366455048322677,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.829215407371521,0.2873238325119018,0.2733764946460724,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6992467641830444,0.1696056276559829,0.7710162401199341,284.90386962890625,284.95001220703125,298.1949768066406,295.83892822265625,297.7339172363281,297.3639831542969,284.9093322753906,1.0,0.4273646771907806,0.7794473767280579,0.7794473767280579,1.0,1.0,-2.2080724239349365,0.9797399044036864,1.22833251953125,0.4761360883712768,0.8528839945793152,0.8528839945793152,0.0,93.10613250732422,77.0,52581.54296875,0.0,961.4221801757812,1.0,280.0575561523437,283.60675048828125,298.8716735839844,302.3302917480469,293.1499938964844,293.1499938964844,280.3500061035156,38879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938476800918579,1.0,0.0,0.0,3.5370919704437256,3.537115335464477,8.348068263330788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.40966796875,0.0,1432.023681640625,1895.4371337890625,0.0,2415.314453125,0.8827609419822693,1.0,0.0,3.0,1.0,0.0
17744940,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8457256555557251,0.2846880853176117,0.2568949460983276,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8808321356773376,0.3224532604217529,0.3059161305427551,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8965728282928467,0.3394900262355804,0.2379416078329086,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8510187268257141,0.2904658615589142,0.2758340239524841,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7190965414047241,0.1715861409902572,0.7778595089912415,285.0384826660156,284.95001220703125,298.1781921386719,295.8379211425781,297.7249450683594,297.3607482910156,285.0353698730469,1.0,0.423229843378067,0.7781895995140076,0.7781895995140076,1.0,1.0,-2.2260284423828125,0.9881166219711304,1.237911820411682,0.4804830849170685,0.9804102778434752,0.9804102778434752,0.0,85.24967193603516,65.0,52468.18359375,0.0,949.5371704101562,1.0,280.34259033203125,283.7298889160156,298.8251342773437,302.20574951171875,293.1499938964844,293.1499938964844,280.04998779296875,31960.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872441411018372,1.0,0.0,0.0,3.705784559249878,3.705808401107788,9.163337040263286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.23828125,0.0,1565.4344482421875,1895.4371337890625,0.0,2355.41845703125,0.9147849678993224,1.0,0.0,3.0,1.0,0.0
