time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8457256555557251,0.2846880853176117,0.2568949460983276,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8808321356773376,0.3224532604217529,0.3059161305427551,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8965728282928467,0.3394900262355804,0.2379416078329086,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8510187268257141,0.2904658615589142,0.2758340239524841,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7190965414047241,0.1715861409902572,0.7778595089912415,285.0384826660156,284.95001220703125,298.1781921386719,295.8379211425781,297.7249450683594,297.3607482910156,285.0353698730469,1.0,0.423229843378067,0.7781895995140076,0.7781895995140076,1.0,1.0,-2.2260284423828125,0.9881166219711304,1.237911820411682,0.4804830849170685,0.9804102778434752,0.9804102778434752,0.0,85.24967193603516,65.0,52468.18359375,0.0,949.5371704101562,1.0,280.34259033203125,283.7298889160156,298.8251342773437,302.20574951171875,293.1499938964844,293.1499938964844,280.04998779296875,31960.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872441411018372,1.0,0.0,0.0,3.705784559249878,3.705808401107788,9.163337040263286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.23828125,0.0,1565.4344482421875,1895.4371337890625,0.0,2355.41845703125,0.9147849678993224,1.0,0.0,3.0,1.0,0.0
17745060,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8753519058227539,0.2862900793552398,0.2582700550556183,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.914335548877716,0.325046181678772,0.3082244992256164,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9316990971565248,0.3410992622375488,0.238989844918251,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8819240927696228,0.2929542362689972,0.2780255973339081,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7433647513389587,0.1731565147638321,0.7837998867034912,284.89129638671875,284.95001220703125,298.15203857421875,295.8334045410156,297.7084350585937,297.3516845703125,284.8964233398437,1.0,0.4177841544151306,0.7769947052001953,0.7769947052001953,1.0,1.0,-2.241485595703125,0.9952942132949828,1.246191382408142,0.4842348098754883,0.8651602864265442,0.8651602864265442,0.0,76.15448760986328,53.0,53297.97265625,0.0,930.2081909179688,1.0,280.0570068359375,283.5796813964844,298.8691101074219,302.37774658203125,293.1499938964844,293.1499938964844,280.3500061035156,38810.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798731803894043,1.0,0.0,0.0,3.6117568016052246,3.611780881881714,8.704228662281821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9453125,0.0,1511.84130859375,1895.4371337890625,0.0,2459.8359375,0.8989770412445068,1.0,0.0,3.0,1.0,0.0
17745120,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8753519058227539,0.2862900793552398,0.2582700550556183,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.914335548877716,0.325046181678772,0.3082244992256164,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9316990971565248,0.3410992622375488,0.238989844918251,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8819240927696228,0.2929542362689972,0.2780255973339081,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7433647513389587,0.1731565147638321,0.7837998867034912,284.89129638671875,284.95001220703125,298.15203857421875,295.8334045410156,297.7084350585937,297.3516845703125,284.8964233398437,1.0,0.4177841544151306,0.7769947052001953,0.7769947052001953,1.0,1.0,-2.241485595703125,0.9952942132949828,1.246191382408142,0.4842348098754883,0.8651602864265442,0.8651602864265442,0.0,76.15448760986328,53.0,53297.97265625,0.0,930.2081909179688,1.0,280.0570068359375,283.5796813964844,298.8691101074219,302.37774658203125,293.1499938964844,293.1499938964844,280.3500061035156,38810.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798731803894043,1.0,0.0,0.0,3.6117568016052246,3.611780881881714,8.704228662281821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9453125,0.0,1511.84130859375,1895.4371337890625,0.0,2459.8359375,0.8989770412445068,1.0,0.0,3.0,1.0,0.0
17745180,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9220374226570128,0.2886671125888824,0.2597318291664123,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9665711522102356,0.3281954824924469,0.3105503916740417,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.980607569217682,0.34344282746315,0.2401119768619537,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.930770456790924,0.2959279716014862,0.2802129089832306,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7806116342544556,0.1749897301197052,0.7894520163536072,285.0350952148437,284.95001220703125,298.11737060546875,295.82568359375,297.6915283203125,297.3486022949219,285.03228759765625,1.0,0.4114226698875427,0.7757997512817383,0.7757997512817383,1.0,1.0,-2.2567946910858154,1.0024279356002808,1.254366755485535,0.4878199994564056,0.9938389658927916,0.9938389658927916,0.0,65.89366912841797,56.0,53043.66015625,0.0,905.9594116210938,1.0,280.34307861328125,283.7161560058594,298.81231689453125,302.23272705078125,293.1499938964844,293.1499938964844,280.04998779296875,32307.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919613718986511,1.0,0.0,0.0,3.761770486831665,3.761795043945313,9.442302371098776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.28515625,0.0,1632.634033203125,1895.4371337890625,0.0,2398.169189453125,0.927667796611786,1.0,0.0,3.0,1.0,0.0
17745240,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9220374226570128,0.2886671125888824,0.2597318291664123,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9665711522102356,0.3281954824924469,0.3105503916740417,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.980607569217682,0.34344282746315,0.2401119768619537,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.930770456790924,0.2959279716014862,0.2802129089832306,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7806116342544556,0.1749897301197052,0.7894520163536072,285.0350952148437,284.95001220703125,298.11737060546875,295.82568359375,297.6915283203125,297.3486022949219,285.03228759765625,1.0,0.4114226698875427,0.7757997512817383,0.7757997512817383,1.0,1.0,-2.2567946910858154,1.0024279356002808,1.254366755485535,0.4878199994564056,0.9938389658927916,0.9938389658927916,0.0,65.89366912841797,56.0,53043.66015625,0.0,905.9594116210938,1.0,280.34307861328125,283.7161560058594,298.81231689453125,302.23272705078125,293.1499938964844,293.1499938964844,280.04998779296875,32307.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919613718986511,1.0,0.0,0.0,3.761770486831665,3.761795043945313,9.442302371098776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.28515625,0.0,1632.634033203125,1895.4371337890625,0.0,2398.169189453125,0.927667796611786,1.0,0.0,3.0,1.0,0.0
17745300,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9446967840194702,0.2895256578922272,0.2605941891670227,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9857011437416076,0.3295469582080841,0.3118562400341034,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9971933364868164,0.3443333804607391,0.240784153342247,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9535612463951112,0.297208696603775,0.2814368009567261,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7978694438934326,0.1757916808128357,0.7928206920623779,284.88287353515625,284.95001220703125,298.0971069335937,295.8206787109375,297.6808166503906,297.34539794921875,284.8719787597656,1.0,0.4101221561431885,0.7752022743225098,0.7752022743225098,1.0,1.0,-2.2657246589660645,1.0065962076187134,1.259128451347351,0.4899795055389404,0.8984319567680359,0.8984319567680359,0.0,62.47502899169922,56.0,54060.2109375,0.0,901.55517578125,1.0,280.09478759765625,283.5393371582031,298.8679504394531,302.4631042480469,293.1499938964844,293.1499938964844,280.04998779296875,35819.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999781370162964,1.0,0.0,0.0,3.7638442516326895,3.763869285583496,9.4527149485657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.1767578125,0.0,1662.1580810546875,1895.4371337890625,0.0,2471.225341796875,0.9286608695983888,1.0,0.0,3.0,1.0,0.0
17745360,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9549240469932556,0.2900673747062683,0.2611087560653686,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9937889575958252,0.330635666847229,0.3129022419452667,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.3452024757862091,0.2371027618646621,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9639309048652648,0.2982499003410339,0.2824320197105407,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.806324303150177,0.1764228790998459,0.7956408858299255,284.8819580078125,284.95001220703125,298.0750732421875,295.8149719238281,297.6679077148437,297.3397521972656,284.886474609375,1.0,0.409298300743103,0.7745984792709351,0.7745984792709351,1.0,1.0,-2.268229722976685,1.0076581239700315,1.2605717182159424,0.4905723333358764,0.8717501163482666,0.8717501163482666,0.0,61.009761810302734,76.0,53809.32421875,0.0,898.1705932617188,1.0,280.056640625,283.5601806640625,298.8495178222656,302.3952331542969,293.1499938964844,293.1499938964844,280.3500061035156,39037.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031179904937744,1.0,0.0,0.0,3.666314840316773,3.66633939743042,8.969180953499745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.4599609375,0.0,1574.2216796875,1895.4371337890625,0.0,2499.966796875,0.9110147356987,1.0,0.0,3.0,1.0,0.0
17745420,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9445751309394836,0.292212426662445,0.2628319263458252,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9865057468414308,0.3336164355278015,0.3155630826950073,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9974814653396606,0.3479571640491485,0.2432250082492828,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9547724723815918,0.3010532557964325,0.2849505841732025,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7989180684089661,0.1781010627746582,0.8029704689979553,285.0423278808594,284.95001220703125,298.026123046875,295.8015441894531,297.6451110839844,297.33746337890625,285.0408935546875,1.0,0.4155117571353912,0.7733908891677856,0.7733908891677856,1.0,1.0,-2.292386054992676,1.0190668106079102,1.2733192443847656,0.496262788772583,1.0,1.0,0.0,63.773319244384766,96.0,53608.12890625,0.0,933.0155029296876,1.0,280.3433837890625,283.7152709960937,298.787109375,302.2399597167969,293.1499938964844,293.1499938964844,280.04998779296875,32570.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960296273231506,1.0,0.0,0.0,3.801578521728516,3.801603555679321,9.643200655773398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5341796875,0.0,1681.7080078125,1895.4371337890625,0.0,2435.181640625,0.9368689060211182,1.0,0.0,3.0,1.0,0.0
17745480,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9445751309394836,0.292212426662445,0.2628319263458252,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9865057468414308,0.3336164355278015,0.3155630826950073,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9974814653396606,0.3479571640491485,0.2432250082492828,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9547724723815918,0.3010532557964325,0.2849505841732025,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7989180684089661,0.1781010627746582,0.8029704689979553,285.0423278808594,284.95001220703125,298.026123046875,295.8015441894531,297.6451110839844,297.33746337890625,285.0408935546875,1.0,0.4155117571353912,0.7733908891677856,0.7733908891677856,1.0,1.0,-2.292386054992676,1.0190668106079102,1.2733192443847656,0.496262788772583,1.0,1.0,0.0,63.773319244384766,96.0,53608.12890625,0.0,933.0155029296876,1.0,280.3433837890625,283.7152709960937,298.787109375,302.2399597167969,293.1499938964844,293.1499938964844,280.04998779296875,32570.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960296273231506,1.0,0.0,0.0,3.801578521728516,3.801603555679321,9.643200655773398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5341796875,0.0,1681.7080078125,1895.4371337890625,0.0,2435.181640625,0.9368689060211182,1.0,0.0,3.0,1.0,0.0
17745540,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8981075286865234,0.2932832837104797,0.2645062208175659,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9442307949066162,0.3358180224895477,0.318299263715744,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9576955437660216,0.3488316535949707,0.2443569749593734,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.908170998096466,0.3031522929668426,0.2875637412071228,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7641644477844238,0.1792981922626495,0.8109964728355408,284.88922119140625,284.95001220703125,297.97137451171875,295.78564453125,297.614990234375,297.32696533203125,284.8927917480469,1.0,0.4264987707138061,0.7721832990646362,0.7721832990646362,1.0,1.0,-2.3116464614868164,1.028059482574463,1.283587098121643,0.5009578466415405,0.8908823728561401,0.8908823728561401,0.0,73.97308349609375,116.0,54617.41796875,0.0,992.76318359375,1.0,280.05712890625,283.5526123046875,298.8220520019531,302.4136962890625,293.1499938964844,293.1499938964844,280.3500061035156,38336.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807656466960907,1.0,0.0,0.0,3.730954170227051,3.730979204177856,9.288232831750064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.18359375,0.0,1642.9859619140625,1895.4371337890625,0.0,2541.62841796875,0.9248753190040588,1.0,0.0,3.0,1.0,0.0
17745600,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8981075286865234,0.2932832837104797,0.2645062208175659,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9442307949066162,0.3358180224895477,0.318299263715744,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9576955437660216,0.3488316535949707,0.2443569749593734,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.908170998096466,0.3031522929668426,0.2875637412071228,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7641644477844238,0.1792981922626495,0.8109964728355408,284.88922119140625,284.95001220703125,297.97137451171875,295.78564453125,297.614990234375,297.32696533203125,284.8927917480469,1.0,0.4264987707138061,0.7721832990646362,0.7721832990646362,1.0,1.0,-2.3116464614868164,1.028059482574463,1.283587098121643,0.5009578466415405,0.8908823728561401,0.8908823728561401,0.0,73.97308349609375,116.0,54617.41796875,0.0,992.76318359375,1.0,280.05712890625,283.5526123046875,298.8220520019531,302.4136962890625,293.1499938964844,293.1499938964844,280.3500061035156,38336.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807656466960907,1.0,0.0,0.0,3.730954170227051,3.730979204177856,9.288232831750064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.18359375,0.0,1642.9859619140625,1895.4371337890625,0.0,2541.62841796875,0.9248753190040588,1.0,0.0,3.0,1.0,0.0
17745660,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8566144108772278,0.2949337959289551,0.2662459909915924,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8967704176902771,0.3384700715541839,0.3211192488670349,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9079590439796448,0.3506373465061188,0.2457695603370666,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8665079474449158,0.3056870698928833,0.2902842760086059,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7316017746925354,0.1806535124778747,0.8190852403640747,285.0509033203125,284.95001220703125,297.9117126464844,295.767578125,297.58599853515625,297.3222961425781,285.0504150390625,1.0,0.4402710497379303,0.7708027958869934,0.7708027958869934,1.0,1.0,-2.331799268722534,1.037474513053894,1.29432475566864,0.5056968331336975,1.0,1.0,0.0,87.93888092041016,136.0,54241.5234375,0.0,1069.3238525390625,1.0,280.34356689453125,283.7148742675781,298.7564697265625,302.25439453125,293.1499938964844,293.1499938964844,280.04998779296875,33304.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014427423477173,1.0,0.0,0.0,3.845461368560791,3.845486879348755,9.867114840744762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7431640625,0.0,1740.444091796875,1895.4371337890625,0.0,2484.623046875,0.9471407532691956,1.0,0.0,3.0,1.0,0.0
17745720,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8566144108772278,0.2949337959289551,0.2662459909915924,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8967704176902771,0.3384700715541839,0.3211192488670349,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9079590439796448,0.3506373465061188,0.2457695603370666,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8665079474449158,0.3056870698928833,0.2902842760086059,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7316017746925354,0.1806535124778747,0.8190852403640747,285.0509033203125,284.95001220703125,297.9117126464844,295.767578125,297.58599853515625,297.3222961425781,285.0504150390625,1.0,0.4402710497379303,0.7708027958869934,0.7708027958869934,1.0,1.0,-2.331799268722534,1.037474513053894,1.29432475566864,0.5056968331336975,1.0,1.0,0.0,87.93888092041016,136.0,54241.5234375,0.0,1069.3238525390625,1.0,280.34356689453125,283.7148742675781,298.7564697265625,302.25439453125,293.1499938964844,293.1499938964844,280.04998779296875,33304.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014427423477173,1.0,0.0,0.0,3.845461368560791,3.845486879348755,9.867114840744762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7431640625,0.0,1740.444091796875,1895.4371337890625,0.0,2484.623046875,0.9471407532691956,1.0,0.0,3.0,1.0,0.0
17745780,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8224544525146484,0.2955233454704284,0.2677274942398071,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8593596816062927,0.3403501212596893,0.3238110244274139,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8688246607780457,0.3516706526279449,0.2471854090690612,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8322994709014893,0.3075454831123352,0.2929292917251587,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7024495601654053,0.1815473139286041,0.8269612789154053,284.8913269042969,284.95001220703125,297.8480834960937,295.74755859375,297.5516357421875,297.3114013671875,284.8943786621094,1.0,0.4556587338447571,0.7694222927093506,0.7694222927093506,1.0,1.0,-2.351158142089844,1.0464744567871094,1.3046835660934448,0.5103435516357422,0.9060606360435486,0.9060606360435486,0.0,104.73285675048828,139.0,55311.22265625,0.0,1157.608154296875,1.0,280.0567626953125,283.54302978515625,298.7841796875,302.4207763671875,293.1499938964844,293.1499938964844,279.75,38072.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129248023033142,1.0,0.0,0.0,3.788896322250366,3.788922071456909,9.578967592460683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.66796875,0.0,1709.3560791015625,1895.4371337890625,0.0,2590.153564453125,0.9375876784324646,1.0,0.0,3.0,1.0,0.0
17745840,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8224544525146484,0.2955233454704284,0.2677274942398071,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8593596816062927,0.3403501212596893,0.3238110244274139,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8688246607780457,0.3516706526279449,0.2471854090690612,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8322994709014893,0.3075454831123352,0.2929292917251587,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7024495601654053,0.1815473139286041,0.8269612789154053,284.8913269042969,284.95001220703125,297.8480834960937,295.74755859375,297.5516357421875,297.3114013671875,284.8943786621094,1.0,0.4556587338447571,0.7694222927093506,0.7694222927093506,1.0,1.0,-2.351158142089844,1.0464744567871094,1.3046835660934448,0.5103435516357422,0.9060606360435486,0.9060606360435486,0.0,104.73285675048828,139.0,55311.22265625,0.0,1157.608154296875,1.0,280.0567626953125,283.54302978515625,298.7841796875,302.4207763671875,293.1499938964844,293.1499938964844,279.75,38072.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129248023033142,1.0,0.0,0.0,3.788896322250366,3.788922071456909,9.578967592460683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.66796875,0.0,1709.3560791015625,1895.4371337890625,0.0,2590.153564453125,0.9375876784324646,1.0,0.0,3.0,1.0,0.0
17745900,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8108701705932617,0.295579046010971,0.2680884003639221,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.8474768400192261,0.3410686254501343,0.3248127698898315,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8562149405479431,0.3519748449325561,0.2476352602243423,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8213533163070679,0.3082692325115204,0.2939320504665375,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.6918782591819763,0.1818239241838455,0.829677164554596,284.7984924316406,284.95001220703125,297.8150634765625,295.7369079589844,297.53302001953125,297.3043518066406,284.7986145019531,1.0,0.4612926840782165,0.7687320113182068,0.7687320113182068,1.0,1.0,-2.357805728912353,1.0495182275772097,1.308287501335144,0.5118796229362488,0.8109978437423706,0.8109978437423706,0.0,111.5629653930664,139.0,55790.22265625,0.0,1192.5208740234375,1.0,279.7976379394531,283.4383239746094,298.7904968261719,302.5393981933594,293.1499938964844,293.1499938964844,279.75,43037.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192657828330994,1.0,0.0,0.0,3.6580114364624015,3.658036708831787,8.928601005209202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.49609375,0.0,1594.8701171875,1895.4371337890625,0.0,2648.7685546875,0.9091777205467224,1.0,0.0,3.0,1.0,0.0
17745960,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8015730977058411,0.295760840177536,0.2683423459529876,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8388082385063171,0.3418571949005127,0.3256910741329193,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8469552993774414,0.3523892760276794,0.2480032294988632,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8130393028259277,0.3090532124042511,0.2948154509067535,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.683910608291626,0.1821136772632599,0.8318470120429993,284.88287353515625,284.95001220703125,297.7813720703125,295.7258605957031,297.5146179199219,297.29815673828125,284.8882141113281,1.0,0.4660736620426178,0.7679699659347534,0.7679699659347534,1.0,1.0,-2.3632755279541016,1.0519880056381226,1.3112874031066897,0.5130620002746582,0.8297809958457947,0.8297809958457947,0.0,117.21712493896484,127.0,55472.22265625,0.0,1221.530029296875,1.0,279.7579650878906,283.5301818847656,298.74383544921875,302.4031066894531,293.1499938964844,293.1499938964844,280.04998779296875,41781.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193908929824829,1.0,0.0,0.0,3.5117833614349365,3.5118072032928467,8.229031891460181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0107421875,0.0,1426.3863525390625,1895.4371337890625,0.0,2649.92724609375,0.8806225061416626,1.0,0.0,3.0,1.0,0.0
17746020,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7990447878837585,0.2972449660301208,0.2695097625255584,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8370062708854675,0.3443140387535095,0.3278814256191253,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.844592809677124,0.3542759418487549,0.2491962909698486,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8113640546798706,0.3114269077777862,0.2969448566436767,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6819856762886047,0.1832116693258285,0.8365490436553955,285.0107116699219,284.95001220703125,297.7124938964844,295.70281982421875,297.482666015625,297.2958984375,285.00860595703125,1.0,0.4691945314407348,0.7664458155632019,0.7664458155632019,1.0,1.0,-2.376946210861206,1.058236002922058,1.318710207939148,0.516103982925415,0.9368684887886048,0.9368684887886048,0.0,119.85636138916016,115.0,55120.2578125,0.0,1248.0594482421875,1.0,280.0418395996094,283.6553955078125,298.67828369140625,302.2322692871094,293.1499938964844,293.1499938964844,279.75,33279.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102161288261414,1.0,0.0,0.0,3.64746356010437,3.647487163543701,8.877183859112847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.8681640625,0.0,1510.0045166015625,1895.4371337890625,0.0,2565.18359375,0.9025839567184448,1.0,0.0,3.0,1.0,0.0
17746080,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7990447878837585,0.2972449660301208,0.2695097625255584,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8370062708854675,0.3443140387535095,0.3278814256191253,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.844592809677124,0.3542759418487549,0.2491962909698486,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8113640546798706,0.3114269077777862,0.2969448566436767,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6819856762886047,0.1832116693258285,0.8365490436553955,285.0107116699219,284.95001220703125,297.7124938964844,295.70281982421875,297.482666015625,297.2958984375,285.00860595703125,1.0,0.4691945314407348,0.7664458155632019,0.7664458155632019,1.0,1.0,-2.376946210861206,1.058236002922058,1.318710207939148,0.516103982925415,0.9368684887886048,0.9368684887886048,0.0,119.85636138916016,115.0,55120.2578125,0.0,1248.0594482421875,1.0,280.0418395996094,283.6553955078125,298.67828369140625,302.2322692871094,293.1499938964844,293.1499938964844,279.75,33279.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102161288261414,1.0,0.0,0.0,3.64746356010437,3.647487163543701,8.877183859112847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.8681640625,0.0,1510.0045166015625,1895.4371337890625,0.0,2565.18359375,0.9025839567184448,1.0,0.0,3.0,1.0,0.0
17746140,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8050997257232666,0.2978419065475464,0.2701612114906311,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8436276912689209,0.3461112082004547,0.3296459019184112,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8508347868919373,0.3553670048713684,0.2500335872173309,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8180017471313477,0.3132097721099853,0.2986791133880615,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6877821683883667,0.1840056777000427,0.8400173187255859,284.9056701660156,284.95001220703125,297.6423034667969,295.6787109375,297.4468688964844,297.2878723144531,284.9096374511719,1.0,0.4680968225002289,0.7649217247962952,0.7649217247962952,1.0,1.0,-2.387110710144043,1.0627728700637815,1.3243378400802612,0.5183325409889221,0.8436362147331238,0.8436362147331238,0.0,116.96904754638672,103.0,55622.08203125,0.0,1248.2340087890625,1.0,279.7577819824219,283.548095703125,298.7022705078125,302.3617248535156,293.1499938964844,293.1499938964844,280.04998779296875,39371.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191296458244324,1.0,0.0,0.0,3.5051543712615967,3.5051777362823486,8.197994247893803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9423828125,0.0,1402.1409912109375,1895.4371337890625,0.0,2647.507568359375,0.8762863278388977,1.0,0.0,3.0,1.0,0.0
17746200,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8050997257232666,0.2978419065475464,0.2701612114906311,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8436276912689209,0.3461112082004547,0.3296459019184112,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8508347868919373,0.3553670048713684,0.2500335872173309,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8180017471313477,0.3132097721099853,0.2986791133880615,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6877821683883667,0.1840056777000427,0.8400173187255859,284.9056701660156,284.95001220703125,297.6423034667969,295.6787109375,297.4468688964844,297.2878723144531,284.9096374511719,1.0,0.4680968225002289,0.7649217247962952,0.7649217247962952,1.0,1.0,-2.387110710144043,1.0627728700637815,1.3243378400802612,0.5183325409889221,0.8436362147331238,0.8436362147331238,0.0,116.96904754638672,103.0,55622.08203125,0.0,1248.2340087890625,1.0,279.7577819824219,283.548095703125,298.7022705078125,302.3617248535156,293.1499938964844,293.1499938964844,280.04998779296875,39371.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191296458244324,1.0,0.0,0.0,3.5051543712615967,3.5051777362823486,8.197994247893803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9423828125,0.0,1402.1409912109375,1895.4371337890625,0.0,2647.507568359375,0.8762863278388977,1.0,0.0,3.0,1.0,0.0
17746260,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8178898096084595,0.2992597818374634,0.270941823720932,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8575555086135864,0.3485083281993866,0.3314401507377624,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8645943403244019,0.3571956157684326,0.2509374618530273,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8311547636985779,0.3155361115932464,0.3004240095615387,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.699929416179657,0.1851468980312347,0.8432725667953491,285.017578125,284.95001220703125,297.5717468261719,295.65380859375,297.41473388671875,297.28668212890625,285.0144348144531,1.0,0.4643697738647461,0.7634921669960022,0.7634921669960022,1.0,1.0,-2.397292137145996,1.0673564672470093,1.3299355506896973,0.5204769968986511,0.9493992924690248,0.9493992924690248,0.0,110.3481674194336,91.0,55282.31640625,0.0,1233.167236328125,1.0,280.042236328125,283.6590881347656,298.63726806640625,302.20263671875,293.1499938964844,293.1499938964844,279.75,32602.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119792342185974,1.0,0.0,0.0,3.656220436096192,3.656243801116944,8.919859624256787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.23046875,0.0,1514.63916015625,1895.4371337890625,0.0,2581.431884765625,0.9039696455001832,1.0,0.0,3.0,1.0,0.0
17746320,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8178898096084595,0.2992597818374634,0.270941823720932,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8575555086135864,0.3485083281993866,0.3314401507377624,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8645943403244019,0.3571956157684326,0.2509374618530273,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8311547636985779,0.3155361115932464,0.3004240095615387,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.699929416179657,0.1851468980312347,0.8432725667953491,285.017578125,284.95001220703125,297.5717468261719,295.65380859375,297.41473388671875,297.28668212890625,285.0144348144531,1.0,0.4643697738647461,0.7634921669960022,0.7634921669960022,1.0,1.0,-2.397292137145996,1.0673564672470093,1.3299355506896973,0.5204769968986511,0.9493992924690248,0.9493992924690248,0.0,110.3481674194336,91.0,55282.31640625,0.0,1233.167236328125,1.0,280.042236328125,283.6590881347656,298.63726806640625,302.20263671875,293.1499938964844,293.1499938964844,279.75,32602.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119792342185974,1.0,0.0,0.0,3.656220436096192,3.656243801116944,8.919859624256787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.23046875,0.0,1514.63916015625,1895.4371337890625,0.0,2581.431884765625,0.9039696455001832,1.0,0.0,3.0,1.0,0.0
17746380,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8345024585723877,0.2997868061065674,0.2713318169116974,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8771018385887146,0.3502137064933777,0.3329129815101623,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8839414119720459,0.3582003116607666,0.25156369805336,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8491436839103699,0.3172343969345093,0.3018741607666015,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7160312533378601,0.1859438270330429,0.8457857370376587,284.8988342285156,284.95001220703125,297.5017395019531,295.62847900390625,297.3792724609375,297.2791748046875,284.9029541015625,1.0,0.459011048078537,0.762062668800354,0.762062668800354,1.0,1.0,-2.4050493240356445,1.0707461833953855,1.3343032598495483,0.5221071839332581,0.8462623953819275,0.8462623953819275,0.0,101.93645477294922,79.0,55780.05859375,0.0,1207.787109375,1.0,279.7576599121094,283.5400085449219,298.6557006835937,302.3273620605469,293.1499938964844,293.1499938964844,280.04998779296875,39307.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216353058815002,1.0,0.0,0.0,3.522039890289306,3.5220632553100586,8.277169172288268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.197265625,0.0,1419.2899169921875,1895.4371337890625,0.0,2670.725830078125,0.8798122406005859,1.0,0.0,3.0,1.0,0.0
17746440,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8345024585723877,0.2997868061065674,0.2713318169116974,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8771018385887146,0.3502137064933777,0.3329129815101623,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8839414119720459,0.3582003116607666,0.25156369805336,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8491436839103699,0.3172343969345093,0.3018741607666015,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7160312533378601,0.1859438270330429,0.8457857370376587,284.8988342285156,284.95001220703125,297.5017395019531,295.62847900390625,297.3792724609375,297.2791748046875,284.9029541015625,1.0,0.459011048078537,0.762062668800354,0.762062668800354,1.0,1.0,-2.4050493240356445,1.0707461833953855,1.3343032598495483,0.5221071839332581,0.8462623953819275,0.8462623953819275,0.0,101.93645477294922,79.0,55780.05859375,0.0,1207.787109375,1.0,279.7576599121094,283.5400085449219,298.6557006835937,302.3273620605469,293.1499938964844,293.1499938964844,280.04998779296875,39307.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216353058815002,1.0,0.0,0.0,3.522039890289306,3.5220632553100586,8.277169172288268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.197265625,0.0,1419.2899169921875,1895.4371337890625,0.0,2670.725830078125,0.8798122406005859,1.0,0.0,3.0,1.0,0.0
17746500,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8449932932853699,0.3004033863544464,0.2714863717556,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8894927501678467,0.3513130843639374,0.3335853219032287,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8961963057518005,0.3590106666088104,0.2518329918384552,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8606380820274353,0.3183037340641022,0.3025350272655487,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7251793742179871,0.1864655911922454,0.8467711806297302,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.3632202148437,297.2779846191406,285.0306091308594,1.0,0.4558709859848022,0.7613478899002075,0.7613478899002075,1.0,1.0,-2.4083404541015625,1.072170972824097,1.3361694812774658,0.5227074027061462,0.9333934783935548,0.9333934783935548,0.0,97.195068359375,79.0,55180.6171875,0.0,1192.15771484375,1.0,279.9992370605469,283.676513671875,298.5875549316406,302.10699462890625,293.1499938964844,293.1499938964844,280.04998779296875,33930.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157881498336792,1.0,0.0,0.0,3.57958984375,3.5796127319335938,8.549876042707183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.134765625,0.0,1441.046875,1895.4371337890625,0.0,2616.5947265625,0.8901596665382385,1.0,0.0,3.0,1.0,0.0
17746560,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8585819602012634,0.3011812269687652,0.2719538509845733,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9050502181053162,0.3525524735450744,0.3345093429088592,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9120352864265442,0.3599845767021179,0.2523281872272491,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.875306248664856,0.319502592086792,0.303423136472702,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7363532781600952,0.1870850920677185,0.8484095335006714,285.0135803222656,284.95001220703125,297.4331359863281,295.60302734375,297.3482666015625,297.2785339355469,285.0108642578125,1.0,0.4526133239269256,0.7606443166732788,0.7606443166732788,1.0,1.0,-2.4136407375335693,1.074555516242981,1.3390851020812988,0.5238476991653442,0.950526475906372,0.950526475906372,0.0,91.95263671875,67.0,55388.203125,0.0,1176.7347412109375,1.0,280.0420227050781,283.6553039550781,298.586669921875,302.1591796875,293.1499938964844,293.1499938964844,279.75,32735.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144636750221252,1.0,0.0,0.0,3.666392326354981,3.666415929794312,8.969560667537735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.857421875,0.0,1526.9490966796875,1895.4371337890625,0.0,2604.3583984375,0.9064794778823853,1.0,0.0,3.0,1.0,0.0
17746620,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8913285136222839,0.3017090260982513,0.2722603678703308,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9452080726623536,0.3542187511920929,0.3358590006828308,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9519675374031068,0.36097052693367,0.2528776824474334,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9105411767959596,0.3211582601070404,0.3047476410865783,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7633166909217834,0.187882974743843,0.8505405783653259,284.8976135253906,284.95001220703125,297.36688232421875,295.5777893066406,297.3149719238281,297.2719116210937,284.901123046875,1.0,0.4455623924732208,0.7592371702194214,0.7592371702194214,1.0,1.0,-2.42044734954834,1.0774786472320557,1.3429687023162842,0.5252493619918823,0.8471969366073608,0.8471969366073608,0.0,81.49227905273438,55.0,55877.4140625,0.0,1141.4447021484375,1.0,279.758056640625,283.53759765625,298.60357666015625,302.280517578125,293.1499938964844,293.1499938964844,280.04998779296875,39264.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238311409950256,1.0,0.0,0.0,3.5310816764831543,3.5311050415039062,8.319722155647469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4521484375,0.0,1428.473876953125,1895.4371337890625,0.0,2691.097900390625,0.8818404078483582,1.0,0.0,3.0,1.0,0.0
17746680,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8913285136222839,0.3017090260982513,0.2722603678703308,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9452080726623536,0.3542187511920929,0.3358590006828308,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9519675374031068,0.36097052693367,0.2528776824474334,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9105411767959596,0.3211582601070404,0.3047476410865783,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7633166909217834,0.187882974743843,0.8505405783653259,284.8976135253906,284.95001220703125,297.36688232421875,295.5777893066406,297.3149719238281,297.2719116210937,284.901123046875,1.0,0.4455623924732208,0.7592371702194214,0.7592371702194214,1.0,1.0,-2.42044734954834,1.0774786472320557,1.3429687023162842,0.5252493619918823,0.8471969366073608,0.8471969366073608,0.0,81.49227905273438,55.0,55877.4140625,0.0,1141.4447021484375,1.0,279.758056640625,283.53759765625,298.60357666015625,302.280517578125,293.1499938964844,293.1499938964844,280.04998779296875,39264.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238311409950256,1.0,0.0,0.0,3.5310816764831543,3.5311050415039062,8.319722155647469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4521484375,0.0,1428.473876953125,1895.4371337890625,0.0,2691.097900390625,0.8818404078483582,1.0,0.0,3.0,1.0,0.0
17746740,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9442187547683716,0.3031071126461029,0.2728433012962341,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9939921498298644,0.3565287590026855,0.3373803794384002,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9982812404632568,0.362744003534317,0.2535874247550964,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9659980535507202,0.3233931958675384,0.3062173426151275,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8049576282501221,0.1890232115983963,0.8529395461082458,285.0130920410156,284.95001220703125,297.3038330078125,295.5531311035156,297.286865234375,297.2720031738281,285.0101318359375,1.0,0.4380665123462677,0.757830023765564,0.757830023765564,1.0,1.0,-2.428323268890381,1.080926775932312,1.3473966121673584,0.5268414616584778,0.951246738433838,0.951246738433838,0.0,70.2637710571289,73.0,55454.1171875,0.0,1104.0477294921875,1.0,280.0423889160156,283.6544189453125,298.5356140136719,302.1118469238281,293.1499938964844,293.1499938964844,279.75,32773.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164558410644531,1.0,0.0,0.0,3.672306776046753,3.672330379486084,8.998521821013128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9921875,0.0,1533.8360595703125,1895.4371337890625,0.0,2622.766845703125,0.9077077507972716,1.0,0.0,3.0,1.0,0.0
17746800,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9442187547683716,0.3031071126461029,0.2728433012962341,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9939921498298644,0.3565287590026855,0.3373803794384002,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9982812404632568,0.362744003534317,0.2535874247550964,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9659980535507202,0.3233931958675384,0.3062173426151275,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8049576282501221,0.1890232115983963,0.8529395461082458,285.0130920410156,284.95001220703125,297.3038330078125,295.5531311035156,297.286865234375,297.2720031738281,285.0101318359375,1.0,0.4380665123462677,0.757830023765564,0.757830023765564,1.0,1.0,-2.428323268890381,1.080926775932312,1.3473966121673584,0.5268414616584778,0.951246738433838,0.951246738433838,0.0,70.2637710571289,73.0,55454.1171875,0.0,1104.0477294921875,1.0,280.0423889160156,283.6544189453125,298.5356140136719,302.1118469238281,293.1499938964844,293.1499938964844,279.75,32773.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164558410644531,1.0,0.0,0.0,3.672306776046753,3.672330379486084,8.998521821013128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9921875,0.0,1533.8360595703125,1895.4371337890625,0.0,2622.766845703125,0.9077077507972716,1.0,0.0,3.0,1.0,0.0
