time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9481593370437622,0.3035660684108734,0.2734906673431396,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9973896145820618,0.3581302165985107,0.339082807302475,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.3644043207168579,0.2531909942626953,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9705171585083008,0.3249664902687073,0.3078791201114654,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8085787892341614,0.189772680401802,0.8568176627159119,284.8995056152344,284.95001220703125,297.2449645996094,295.5293884277344,297.2572631835937,297.26617431640625,284.9042053222656,1.0,0.439869225025177,0.7563887238502502,0.7563887238502502,1.0,1.0,-2.4372546672821045,1.084864616394043,1.352389931678772,0.5287001132965088,0.8488017320632935,0.8488017320632935,0.0,69.98865509033203,91.0,55947.50390625,0.0,1113.0294189453125,1.0,279.7575988769531,283.5401611328125,298.55419921875,302.23193359375,293.1499938964844,293.1499938964844,280.04998779296875,39356.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256006836891174,1.0,0.0,0.0,3.532012701034546,3.532036066055298,8.324109899149335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.0029296875,0.0,1430.1258544921875,1895.4371337890625,0.0,2707.53173828125,0.8821799755096436,1.0,0.0,3.0,1.0,0.0
17746920,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9481593370437622,0.3035660684108734,0.2734906673431396,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9973896145820618,0.3581302165985107,0.339082807302475,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.3644043207168579,0.2531909942626953,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9705171585083008,0.3249664902687073,0.3078791201114654,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8085787892341614,0.189772680401802,0.8568176627159119,284.8995056152344,284.95001220703125,297.2449645996094,295.5293884277344,297.2572631835937,297.26617431640625,284.9042053222656,1.0,0.439869225025177,0.7563887238502502,0.7563887238502502,1.0,1.0,-2.4372546672821045,1.084864616394043,1.352389931678772,0.5287001132965088,0.8488017320632935,0.8488017320632935,0.0,69.98865509033203,91.0,55947.50390625,0.0,1113.0294189453125,1.0,279.7575988769531,283.5401611328125,298.55419921875,302.23193359375,293.1499938964844,293.1499938964844,280.04998779296875,39356.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256006836891174,1.0,0.0,0.0,3.532012701034546,3.532036066055298,8.324109899149335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.0029296875,0.0,1430.1258544921875,1895.4371337890625,0.0,2707.53173828125,0.8821799755096436,1.0,0.0,3.0,1.0,0.0
17746980,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9185805916786194,0.3048197329044342,0.2746182382106781,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9755313396453856,0.3603076338768005,0.3411853313446045,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9800979495048524,0.3657085597515106,0.2559020221233368,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9435165524482728,0.3270676732063293,0.3099275827407837,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7866427898406982,0.1907867193222046,0.8620322942733765,285.0209655761719,284.95001220703125,297.19110107421875,295.5069274902344,297.2327575683594,297.26544189453125,285.01824951171875,1.0,0.447213351726532,0.7549474239349365,0.7549474239349365,1.0,1.0,-2.453331708908081,1.0922151803970337,1.3611165285110474,0.5324138402938843,0.9608692526817322,0.9608692526817322,0.0,76.43004608154297,109.0,55720.75390625,0.0,1158.1866455078125,1.0,280.04248046875,283.6583251953125,298.4910888671875,302.0793762207031,293.1499938964844,293.1499938964844,279.75,32527.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185242414474487,1.0,0.0,0.0,3.6859638690948486,3.68598747253418,9.065576023203904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.236328125,0.0,1547.315185546875,1895.4371337890625,0.0,2641.902587890625,0.9106385111808776,1.0,0.0,3.0,1.0,0.0
17747040,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9185805916786194,0.3048197329044342,0.2746182382106781,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9755313396453856,0.3603076338768005,0.3411853313446045,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9800979495048524,0.3657085597515106,0.2559020221233368,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9435165524482728,0.3270676732063293,0.3099275827407837,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7866427898406982,0.1907867193222046,0.8620322942733765,285.0209655761719,284.95001220703125,297.19110107421875,295.5069274902344,297.2327575683594,297.26544189453125,285.01824951171875,1.0,0.447213351726532,0.7549474239349365,0.7549474239349365,1.0,1.0,-2.453331708908081,1.0922151803970337,1.3611165285110474,0.5324138402938843,0.9608692526817322,0.9608692526817322,0.0,76.43004608154297,109.0,55720.75390625,0.0,1158.1866455078125,1.0,280.04248046875,283.6583251953125,298.4910888671875,302.0793762207031,293.1499938964844,293.1499938964844,279.75,32527.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185242414474487,1.0,0.0,0.0,3.6859638690948486,3.68598747253418,9.065576023203904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.236328125,0.0,1547.315185546875,1895.4371337890625,0.0,2641.902587890625,0.9106385111808776,1.0,0.0,3.0,1.0,0.0
17747100,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8989062905311584,0.3050393164157867,0.2752410173416137,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9566429257392884,0.3610912561416626,0.3423153162002563,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9614152312278748,0.3660582602024078,0.2564412951469421,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9224869012832642,0.3278364241123199,0.3110278844833374,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7711637020111084,0.1911200433969497,0.8649866580963135,284.87646484375,284.95001220703125,297.1663513183594,295.49627685546875,297.2200012207031,297.2624816894531,284.8689880371094,1.0,0.4521968066692352,0.754226803779602,0.754226803779602,1.0,1.0,-2.46095871925354,1.09567391872406,1.36528480052948,0.5342364311218262,0.8663495779037476,0.8663495779037476,0.0,81.59459686279297,109.0,56641.34765625,0.0,1188.6978759765625,1.0,279.7966613769531,283.4950256347656,298.53887939453125,302.2991027832031,293.1499938964844,293.1499938964844,279.75,36734.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259680271148682,1.0,0.0,0.0,3.66900634765625,3.6690306663513184,8.982354984254926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.455078125,0.0,1559.938232421875,1895.4371337890625,0.0,2710.945068359375,0.9077227115631104,1.0,0.0,3.0,1.0,0.0
17747160,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8784943222999573,0.3050269484519958,0.275504857301712,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9334055185317992,0.36166712641716,0.3431492745876312,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9380900859832764,0.3662139773368835,0.256754070520401,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9005013704299927,0.3284085690975189,0.3118579685688019,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7546213865280151,0.191303938627243,0.8671765327453613,284.89764404296875,284.95001220703125,297.1431884765625,295.486083984375,297.20684814453125,297.2574157714844,284.90216064453125,1.0,0.4576804041862488,0.7534058094024658,0.7534058094024658,1.0,1.0,-2.4662835597991943,1.0980077981948853,1.3682756423950195,0.5354193449020386,0.8565391898155212,0.8565391898155212,0.0,87.9296646118164,127.0,56402.578125,0.0,1221.5794677734375,1.0,279.7573547363281,283.5306701660156,298.5156555175781,302.2215576171875,293.1499938964844,293.1499938964844,280.04998779296875,39050.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285754323005676,1.0,0.0,0.0,3.569043636322021,3.569067478179932,8.499570753883745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8232421875,0.0,1467.2666015625,1895.4371337890625,0.0,2735.1884765625,0.889889657497406,1.0,0.0,3.0,1.0,0.0
17747220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8446342349052429,0.3060075044631958,0.2766556441783905,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.893873393535614,0.3635927140712738,0.3452993333339691,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8972764015197754,0.367527037858963,0.2578732967376709,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8654530048370361,0.330247163772583,0.3139470517635345,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7273863554000854,0.1920506805181503,0.8725828528404236,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.1873474121094,297.2554626464844,285.02008056640625,1.0,0.4699510633945465,0.7517637610435486,0.7517637610435486,1.0,1.0,-2.480593204498291,1.1044398546218872,1.3761533498764038,0.5386245846748352,0.9706990718841552,0.9706990718841552,0.0,101.94170379638672,145.0,56109.80078125,0.0,1297.9051513671875,1.0,280.042724609375,283.6537475585937,298.4525146484375,302.0648498535156,293.1499938964844,293.1499938964844,279.75,32568.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217260837554932,1.0,0.0,0.0,3.7166223526000977,3.716646432876587,9.217012575390982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.5087890625,0.0,1582.4169921875,1895.4371337890625,0.0,2671.567626953125,0.9176086187362672,1.0,0.0,3.0,1.0,0.0
17747280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8446342349052429,0.3060075044631958,0.2766556441783905,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.893873393535614,0.3635927140712738,0.3452993333339691,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8972764015197754,0.367527037858963,0.2578732967376709,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8654530048370361,0.330247163772583,0.3139470517635345,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7273863554000854,0.1920506805181503,0.8725828528404236,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.1873474121094,297.2554626464844,285.02008056640625,1.0,0.4699510633945465,0.7517637610435486,0.7517637610435486,1.0,1.0,-2.480593204498291,1.1044398546218872,1.3761533498764038,0.5386245846748352,0.9706990718841552,0.9706990718841552,0.0,101.94170379638672,145.0,56109.80078125,0.0,1297.9051513671875,1.0,280.042724609375,283.6537475585937,298.4525146484375,302.0648498535156,293.1499938964844,293.1499938964844,279.75,32568.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217260837554932,1.0,0.0,0.0,3.7166223526000977,3.716646432876587,9.217012575390982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.5087890625,0.0,1582.4169921875,1895.4371337890625,0.0,2671.567626953125,0.9176086187362672,1.0,0.0,3.0,1.0,0.0
17747340,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8160991072654724,0.3059948682785034,0.2775136530399322,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8619922995567322,0.3647330105304718,0.3472371101379394,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8646298050880432,0.3679684698581695,0.2588414251804352,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8361348509788513,0.3313601911067962,0.31584233045578,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7021435499191284,0.1923336088657379,0.8775211572647095,284.8957824707031,284.95001220703125,297.0688171386719,295.45086669921875,297.1675109863281,297.2467041015625,284.8998413085937,1.0,0.4831973314285278,0.7501217722892761,0.7501217722892761,1.0,1.0,-2.4933316707611084,1.11007821559906,1.383253574371338,0.5415604114532471,0.8639578223228455,0.8639578223228455,0.0,118.05531311035156,148.0,56836.140625,0.0,1382.0352783203125,1.0,279.757080078125,283.5206604003906,298.4799499511719,302.2113037109375,293.1499938964844,293.1499938964844,280.04998779296875,38917.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316659331321716,1.0,0.0,0.0,3.606054544448853,3.606078624725342,8.67676533289341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0634765625,0.0,1506.388427734375,1895.4371337890625,0.0,2763.959228515625,0.8979942202568054,1.0,0.0,3.0,1.0,0.0
17747400,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8160991072654724,0.3059948682785034,0.2775136530399322,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8619922995567322,0.3647330105304718,0.3472371101379394,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8646298050880432,0.3679684698581695,0.2588414251804352,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8361348509788513,0.3313601911067962,0.31584233045578,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7021435499191284,0.1923336088657379,0.8775211572647095,284.8957824707031,284.95001220703125,297.0688171386719,295.45086669921875,297.1675109863281,297.2467041015625,284.8998413085937,1.0,0.4831973314285278,0.7501217722892761,0.7501217722892761,1.0,1.0,-2.4933316707611084,1.11007821559906,1.383253574371338,0.5415604114532471,0.8639578223228455,0.8639578223228455,0.0,118.05531311035156,148.0,56836.140625,0.0,1382.0352783203125,1.0,279.757080078125,283.5206604003906,298.4799499511719,302.2113037109375,293.1499938964844,293.1499938964844,280.04998779296875,38917.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316659331321716,1.0,0.0,0.0,3.606054544448853,3.606078624725342,8.67676533289341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0634765625,0.0,1506.388427734375,1895.4371337890625,0.0,2763.959228515625,0.8979942202568054,1.0,0.0,3.0,1.0,0.0
17747460,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7994972467422485,0.3068265914916992,0.2784032523632049,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8454816341400146,0.3664924204349518,0.3491016328334808,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8475331664085388,0.3691846430301666,0.2598084807395935,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8208590149879456,0.3330255150794983,0.3176389634609222,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6872340440750122,0.1928981095552444,0.8815028667449951,285.0229187011719,284.95001220703125,297.04412841796875,295.43719482421875,297.1552124023437,297.2445068359375,285.0203857421875,1.0,0.492134153842926,0.7483996152877808,0.7483996152877808,1.0,1.0,-2.504741668701172,1.1150673627853394,1.3896743059158323,0.5440446138381958,0.97893226146698,0.97893226146698,0.0,129.1948699951172,136.0,56462.6484375,0.0,1444.0517578125,1.0,280.0429992675781,283.6474304199219,298.4210510253906,302.0550537109375,293.1499938964844,293.1499938964844,279.75,32685.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245559334754944,1.0,0.0,0.0,3.746803522109986,3.7468278408050537,9.367315101371788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.05078125,0.0,1618.101806640625,1895.4371337890625,0.0,2697.827880859375,0.9245051741600036,1.0,0.0,3.0,1.0,0.0
17747520,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7994972467422485,0.3068265914916992,0.2784032523632049,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8454816341400146,0.3664924204349518,0.3491016328334808,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8475331664085388,0.3691846430301666,0.2598084807395935,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8208590149879456,0.3330255150794983,0.3176389634609222,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6872340440750122,0.1928981095552444,0.8815028667449951,285.0229187011719,284.95001220703125,297.04412841796875,295.43719482421875,297.1552124023437,297.2445068359375,285.0203857421875,1.0,0.492134153842926,0.7483996152877808,0.7483996152877808,1.0,1.0,-2.504741668701172,1.1150673627853394,1.3896743059158323,0.5440446138381958,0.97893226146698,0.97893226146698,0.0,129.1948699951172,136.0,56462.6484375,0.0,1444.0517578125,1.0,280.0429992675781,283.6474304199219,298.4210510253906,302.0550537109375,293.1499938964844,293.1499938964844,279.75,32685.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245559334754944,1.0,0.0,0.0,3.746803522109986,3.7468278408050537,9.367315101371788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.05078125,0.0,1618.101806640625,1895.4371337890625,0.0,2697.827880859375,0.9245051741600036,1.0,0.0,3.0,1.0,0.0
17747580,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7965195178985596,0.3067674934864044,0.2786895036697387,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8432825803756714,0.3675391674041748,0.350400298833847,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.844866931438446,0.3695755004882812,0.2603378295898437,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8188087940216064,0.3340411782264709,0.3188901841640472,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6848471164703369,0.1930919289588928,0.883389949798584,284.8902893066406,284.95001220703125,297.0290222167969,295.42657470703125,297.1438293457031,297.2362976074219,284.89422607421875,1.0,0.4940300583839416,0.7466775178909302,0.7466775178909302,1.0,1.0,-2.5110623836517334,1.1175758838653564,1.3934866189956665,0.545366108417511,0.8667297959327698,0.8667297959327698,0.0,131.54226684570312,124.0,57101.8515625,0.0,1462.2738037109375,1.0,279.7568664550781,283.5095520019531,298.453125,302.201904296875,293.1499938964844,293.1499938964844,280.04998779296875,39097.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339939117431641,1.0,0.0,0.0,3.6332812309265137,3.633305788040161,8.80828451954585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.1025390625,0.0,1537.7197265625,1895.4371337890625,0.0,2785.6552734375,0.9040958881378174,1.0,0.0,3.0,1.0,0.0
17747640,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7965195178985596,0.3067674934864044,0.2786895036697387,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8432825803756714,0.3675391674041748,0.350400298833847,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.844866931438446,0.3695755004882812,0.2603378295898437,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8188087940216064,0.3340411782264709,0.3188901841640472,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6848471164703369,0.1930919289588928,0.883389949798584,284.8902893066406,284.95001220703125,297.0290222167969,295.42657470703125,297.1438293457031,297.2362976074219,284.89422607421875,1.0,0.4940300583839416,0.7466775178909302,0.7466775178909302,1.0,1.0,-2.5110623836517334,1.1175758838653564,1.3934866189956665,0.545366108417511,0.8667297959327698,0.8667297959327698,0.0,131.54226684570312,124.0,57101.8515625,0.0,1462.2738037109375,1.0,279.7568664550781,283.5095520019531,298.453125,302.201904296875,293.1499938964844,293.1499938964844,280.04998779296875,39097.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339939117431641,1.0,0.0,0.0,3.6332812309265137,3.633305788040161,8.80828451954585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.1025390625,0.0,1537.7197265625,1895.4371337890625,0.0,2785.6552734375,0.9040958881378174,1.0,0.0,3.0,1.0,0.0
17747700,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7984310984611511,0.3071184754371643,0.2787174880504608,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8455174565315247,0.3683339655399322,0.350904643535614,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8468894362449646,0.3701011538505554,0.2604964077472687,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8209682703018188,0.3347943723201751,0.3193728923797607,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.686615526676178,0.1933271884918213,0.8837021589279175,285.0249938964844,284.95001220703125,297.0253295898437,295.4225769042969,297.1413879394531,297.2348937988281,285.030517578125,1.0,0.4933216273784637,0.7458164095878601,0.7458164095878601,1.0,1.0,-2.51284408569336,1.1181838512420654,1.394660234451294,0.5455922484397888,0.958016574382782,0.958016574382782,0.0,130.36273193359375,124.0,56412.390625,0.0,1459.5445556640625,1.0,280.0018310546875,283.6556396484375,298.3922424316406,301.9832458496094,293.1499938964844,293.1499938964844,280.04998779296875,34135.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278567790985107,1.0,0.0,0.0,3.682328701019287,3.682352781295776,9.047704452314064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4091796875,0.0,1555.3624267578125,1895.4371337890625,0.0,2728.503173828125,0.9132102727890016,1.0,0.0,3.0,1.0,0.0
17747760,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.802947461605072,0.3076820075511932,0.2790753841400146,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8502362370491028,0.3693135976791382,0.3516738712787628,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8514469265937805,0.3708398640155792,0.2608928382396698,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.825439453125,0.335720032453537,0.3200941085815429,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6906010508537292,0.1936915069818496,0.884645402431488,285.019287109375,284.95001220703125,297.0243530273437,295.41943359375,297.141357421875,297.2356872558594,285.0170288085937,1.0,0.491944670677185,0.7449893355369568,0.7449893355369568,1.0,1.0,-2.5166726112365723,1.119774580001831,1.3968981504440308,0.5463690757751465,0.9800186157226562,0.9800186157226562,0.0,127.81993103027344,112.0,56607.203125,0.0,1453.625732421875,1.0,280.0428466796875,283.6404113769531,298.3995666503906,302.0422668457031,293.1499938964844,293.1499938964844,279.75,32926.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261175155639648,1.0,0.0,0.0,3.763250350952149,3.763274908065796,9.449731805943884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.072265625,0.0,1639.1431884765625,1895.4371337890625,0.0,2712.333740234375,0.9285063743591307,1.0,0.0,3.0,1.0,0.0
17747820,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8141896724700928,0.3077575266361236,0.279133528470993,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8626664876937866,0.3704288005828857,0.3526686728000641,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8634752631187439,0.3713260889053345,0.2612172365188598,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8369641900062561,0.3368035852909088,0.3210411667823791,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7010509967803955,0.1939883381128311,0.8852399587631226,284.8890686035156,284.95001220703125,297.0310363769531,295.4160461425781,297.1407775878906,297.2294311523437,284.8924560546875,1.0,0.4874830543994903,0.7433350682258606,0.7433350682258606,1.0,1.0,-2.52018666267395,1.1209418773651123,1.3992446660995483,0.5469751954078674,0.8676401972770691,0.8676401972770691,0.0,121.02924346923828,100.0,57216.58203125,0.0,1429.029052734375,1.0,279.7572326660156,283.5038146972656,298.4384765625,302.1925048828125,293.1499938964844,293.1499938964844,280.04998779296875,39138.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347331285476685,1.0,0.0,0.0,3.646626949310303,3.64665150642395,8.873112165019847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4658203125,0.0,1552.8829345703125,1895.4371337890625,0.0,2792.549072265625,0.9070080518722534,1.0,0.0,3.0,1.0,0.0
17747880,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8141896724700928,0.3077575266361236,0.279133528470993,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8626664876937866,0.3704288005828857,0.3526686728000641,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8634752631187439,0.3713260889053345,0.2612172365188598,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8369641900062561,0.3368035852909088,0.3210411667823791,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7010509967803955,0.1939883381128311,0.8852399587631226,284.8890686035156,284.95001220703125,297.0310363769531,295.4160461425781,297.1407775878906,297.2294311523437,284.8924560546875,1.0,0.4874830543994903,0.7433350682258606,0.7433350682258606,1.0,1.0,-2.52018666267395,1.1209418773651123,1.3992446660995483,0.5469751954078674,0.8676401972770691,0.8676401972770691,0.0,121.02924346923828,100.0,57216.58203125,0.0,1429.029052734375,1.0,279.7572326660156,283.5038146972656,298.4384765625,302.1925048828125,293.1499938964844,293.1499938964844,280.04998779296875,39138.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347331285476685,1.0,0.0,0.0,3.646626949310303,3.64665150642395,8.873112165019847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4658203125,0.0,1552.8829345703125,1895.4371337890625,0.0,2792.549072265625,0.9070080518722534,1.0,0.0,3.0,1.0,0.0
17747940,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8303511142730713,0.308792769908905,0.2794346213340759,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8817129135131836,0.3722786903381347,0.3538045585155487,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8821328282356262,0.372682124376297,0.2616840004920959,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8544971942901611,0.3385571539402008,0.3221065998077392,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7162631154060364,0.1946971416473388,0.8859937191009521,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1497802734375,297.2305603027344,285.0184631347656,1.0,0.4815604984760284,0.7416808009147644,0.7416808009147644,1.0,1.0,-2.524653673171997,1.122583270072937,1.4020705223083496,0.5477006435394287,0.9829248189926147,0.9829248189926147,0.0,111.92566680908205,88.0,56709.55078125,0.0,1395.639404296875,1.0,280.043212890625,283.6376647949219,298.3941955566406,302.0409240722656,293.1499938964844,293.1499938964844,279.75,32959.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263328075408936,1.0,0.0,0.0,3.773436546325684,3.77346134185791,9.500957958152868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.783203125,0.0,1651.360595703125,1895.4371337890625,0.0,2714.334716796875,0.9307074546813964,1.0,0.0,3.0,1.0,0.0
17748000,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8303511142730713,0.308792769908905,0.2794346213340759,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8817129135131836,0.3722786903381347,0.3538045585155487,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8821328282356262,0.372682124376297,0.2616840004920959,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8544971942901611,0.3385571539402008,0.3221065998077392,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7162631154060364,0.1946971416473388,0.8859937191009521,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1497802734375,297.2305603027344,285.0184631347656,1.0,0.4815604984760284,0.7416808009147644,0.7416808009147644,1.0,1.0,-2.524653673171997,1.122583270072937,1.4020705223083496,0.5477006435394287,0.9829248189926147,0.9829248189926147,0.0,111.92566680908205,88.0,56709.55078125,0.0,1395.639404296875,1.0,280.043212890625,283.6376647949219,298.3941955566406,302.0409240722656,293.1499938964844,293.1499938964844,279.75,32959.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263328075408936,1.0,0.0,0.0,3.773436546325684,3.77346134185791,9.500957958152868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.783203125,0.0,1651.360595703125,1895.4371337890625,0.0,2714.334716796875,0.9307074546813964,1.0,0.0,3.0,1.0,0.0
17748060,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8508892059326172,0.3089483380317688,0.2794613838195801,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9062824249267578,0.3734407126903534,0.3547311127185821,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9062373638153076,0.3732256889343261,0.2619668543338775,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8775650262832642,0.3396875262260437,0.3229848146438598,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.733844518661499,0.1950803846120834,0.886424720287323,284.8896179199219,284.95001220703125,297.07550048828125,295.4197082519531,297.15838623046875,297.2255554199219,284.8935546875,1.0,0.4747712314128876,0.7400869131088257,0.7400869131088257,1.0,1.0,-2.5277187824249268,1.1235322952270508,1.4041863679885864,0.5482190251350403,0.8708369135856628,0.8708369135856628,0.0,101.94293212890624,76.0,57344.37890625,0.0,1356.5576171875,1.0,279.7567138671875,283.50006103515625,298.44195556640625,302.20172119140625,293.1499938964844,293.1499938964844,280.04998779296875,39159.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348747491836548,1.0,0.0,0.0,3.657744884490967,3.657769680023194,8.927299859351479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5693359375,0.0,1565.495361328125,1895.4371337890625,0.0,2793.86962890625,0.9095791578292848,1.0,0.0,3.0,1.0,0.0
17748120,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8508892059326172,0.3089483380317688,0.2794613838195801,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9062824249267578,0.3734407126903534,0.3547311127185821,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9062373638153076,0.3732256889343261,0.2619668543338775,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8775650262832642,0.3396875262260437,0.3229848146438598,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.733844518661499,0.1950803846120834,0.886424720287323,284.8896179199219,284.95001220703125,297.07550048828125,295.4197082519531,297.15838623046875,297.2255554199219,284.8935546875,1.0,0.4747712314128876,0.7400869131088257,0.7400869131088257,1.0,1.0,-2.5277187824249268,1.1235322952270508,1.4041863679885864,0.5482190251350403,0.8708369135856628,0.8708369135856628,0.0,101.94293212890624,76.0,57344.37890625,0.0,1356.5576171875,1.0,279.7567138671875,283.50006103515625,298.44195556640625,302.20172119140625,293.1499938964844,293.1499938964844,280.04998779296875,39159.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348747491836548,1.0,0.0,0.0,3.657744884490967,3.657769680023194,8.927299859351479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5693359375,0.0,1565.495361328125,1895.4371337890625,0.0,2793.86962890625,0.9095791578292848,1.0,0.0,3.0,1.0,0.0
17748180,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8804723024368286,0.3100362718105316,0.2797387540340423,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9433546662330629,0.3753196895122528,0.3558190464973449,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9428041577339172,0.3746162354946136,0.262402206659317,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.909979522228241,0.3414696156978607,0.3240024149417877,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7580958008766174,0.1958498209714889,0.8871155977249146,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1710205078125,297.2275390625,285.0204467773437,1.0,0.4674058258533478,0.7384930849075317,0.7384930849075317,1.0,1.0,-2.531928539276123,1.1250488758087158,1.4068795442581177,0.5489009022712708,0.987943947315216,0.987943947315216,0.0,90.96118927001952,64.0,56845.13671875,0.0,1314.5072021484375,1.0,280.0433044433594,283.6343688964844,298.40106201171875,302.0556030273437,293.1499938964844,293.1499938964844,279.75,32951.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826613187789917,1.0,0.0,0.0,3.78606390953064,3.786088705062866,9.56465214585478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.1474609375,0.0,1666.2193603515625,1895.4371337890625,0.0,2716.940673828125,0.9335652589797974,1.0,0.0,3.0,1.0,0.0
17748240,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8804723024368286,0.3100362718105316,0.2797387540340423,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9433546662330629,0.3753196895122528,0.3558190464973449,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9428041577339172,0.3746162354946136,0.262402206659317,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.909979522228241,0.3414696156978607,0.3240024149417877,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7580958008766174,0.1958498209714889,0.8871155977249146,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1710205078125,297.2275390625,285.0204467773437,1.0,0.4674058258533478,0.7384930849075317,0.7384930849075317,1.0,1.0,-2.531928539276123,1.1250488758087158,1.4068795442581177,0.5489009022712708,0.987943947315216,0.987943947315216,0.0,90.96118927001952,64.0,56845.13671875,0.0,1314.5072021484375,1.0,280.0433044433594,283.6343688964844,298.40106201171875,302.0556030273437,293.1499938964844,293.1499938964844,279.75,32951.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826613187789917,1.0,0.0,0.0,3.78606390953064,3.786088705062866,9.56465214585478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.1474609375,0.0,1666.2193603515625,1895.4371337890625,0.0,2716.940673828125,0.9335652589797974,1.0,0.0,3.0,1.0,0.0
17748300,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8996829390525818,0.3102434575557709,0.2799406349658966,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9653044939041138,0.3760073482990265,0.3564318418502807,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9645822644233704,0.3750116527080536,0.2626766264438629,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.932677686214447,0.3421338200569153,0.3245762884616852,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7741755843162537,0.1961248815059662,0.8877404928207397,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.1761779785156,297.2264404296875,284.8666381835937,1.0,0.4636425971984863,0.73769611120224,0.73769611120224,1.0,1.0,-2.534681558609009,1.1260979175567627,1.4085837602615356,0.5494801998138428,0.8909415006637573,0.8909415006637573,0.0,85.28839874267578,64.0,57785.25390625,0.0,1293.4439697265625,1.0,279.7944641113281,283.4652709960937,298.46044921875,302.28680419921875,293.1499938964844,293.1499938964844,279.75,36655.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333499431610107,1.0,0.0,0.0,3.772392749786377,3.7724180221557617,9.495702215644996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.802734375,0.0,1678.713134765625,1895.4371337890625,0.0,2779.65185546875,0.9310664534568788,1.0,0.0,3.0,1.0,0.0
17748360,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9217693209648132,0.3102188110351562,0.2797587215900421,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9856506586074828,0.3764864802360534,0.3567162752151489,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.984804391860962,0.3751699030399322,0.2626674473285675,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.956606924533844,0.3426043391227722,0.324850469827652,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7919424772262573,0.1962701976299286,0.8875411152839661,284.8873291015625,284.95001220703125,297.1274108886719,295.4263000488281,297.1802062988281,297.2231140136719,284.8915710449219,1.0,0.4597007930278778,0.7368969321250916,0.7368969321250916,1.0,1.0,-2.534886121749878,1.1259281635284424,1.408958077430725,0.5493952631950378,0.8734821677207947,0.8734821677207947,0.0,79.86929321289062,82.0,57495.94921875,0.0,1270.286376953125,1.0,279.756591796875,283.4927673339844,298.4496459960937,302.2196655273437,293.1499938964844,293.1499938964844,280.04998779296875,39190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353500962257385,1.0,0.0,0.0,3.674008846282959,3.6740336418151855,9.006865298033517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9228515625,0.0,1584.073486328125,1895.4371337890625,0.0,2798.303466796875,0.9130754470825196,1.0,0.0,3.0,1.0,0.0
17748420,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.925973653793335,0.3112873435020447,0.2804203629493713,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.989308536052704,0.3783432245254516,0.3582000136375427,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.988122582435608,0.3765375912189483,0.2633958458900451,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9612150192260742,0.3443619310855865,0.3262628316879272,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7953085899353027,0.1970354169607162,0.8902251720428467,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1932067871094,297.2251892089844,285.02508544921875,1.0,0.4613282084465027,0.7352985739707947,0.7352985739707947,1.0,1.0,-2.5432493686676025,1.1294220685958862,1.4138273000717163,0.5510789752006531,0.9958181381225586,0.9958181381225586,0.0,79.44486999511719,100.0,57061.7421875,0.0,1278.797607421875,1.0,280.0434265136719,283.6324768066406,298.4090576171875,302.0754699707031,293.1499938964844,293.1499938964844,279.75,32910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272054195404053,1.0,0.0,0.0,3.8023531436920166,3.8023781776428223,9.647130809753437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.80078125,0.0,1685.2862548828125,1895.4371337890625,0.0,2722.44677734375,0.93724262714386,1.0,0.0,3.0,1.0,0.0
17748480,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.925973653793335,0.3112873435020447,0.2804203629493713,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.989308536052704,0.3783432245254516,0.3582000136375427,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.988122582435608,0.3765375912189483,0.2633958458900451,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9612150192260742,0.3443619310855865,0.3262628316879272,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7953085899353027,0.1970354169607162,0.8902251720428467,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1932067871094,297.2251892089844,285.02508544921875,1.0,0.4613282084465027,0.7352985739707947,0.7352985739707947,1.0,1.0,-2.5432493686676025,1.1294220685958862,1.4138273000717163,0.5510789752006531,0.9958181381225586,0.9958181381225586,0.0,79.44486999511719,100.0,57061.7421875,0.0,1278.797607421875,1.0,280.0434265136719,283.6324768066406,298.4090576171875,302.0754699707031,293.1499938964844,293.1499938964844,279.75,32910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272054195404053,1.0,0.0,0.0,3.8023531436920166,3.8023781776428223,9.647130809753437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.80078125,0.0,1685.2862548828125,1895.4371337890625,0.0,2722.44677734375,0.93724262714386,1.0,0.0,3.0,1.0,0.0
17748540,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8980966806411743,0.3113250434398651,0.281024694442749,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9653743505477904,0.3793929815292358,0.359731376171112,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9634333848953248,0.3769620060920715,0.2641239762306213,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9329305291175842,0.3453715741634369,0.3277392983436584,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7735646963119507,0.1973403841257095,0.8936777114868164,284.890380859375,284.95001220703125,297.1808776855469,295.4342041015625,297.20220947265625,297.2198791503906,284.89434814453125,1.0,0.4680911004543304,0.7337002754211426,0.7337002754211426,1.0,1.0,-2.552618265151977,1.1333489418029783,1.419269323348999,0.5531887412071228,0.8835338354110718,0.8835338354110718,0.0,86.69471740722656,118.0,57889.2421875,0.0,1321.990234375,1.0,279.7562561035156,283.4859619140625,298.4598388671875,302.25152587890625,293.1499938964844,293.1499938964844,280.04998779296875,38807.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363857865333557,1.0,0.0,0.0,3.7060046195983887,3.7060296535491934,9.164424454866094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.9228515625,0.0,1617.6988525390625,1895.4371337890625,0.0,2807.967041015625,0.9198771715164183,1.0,0.0,3.0,1.0,0.0
17748600,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8980966806411743,0.3113250434398651,0.281024694442749,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9653743505477904,0.3793929815292358,0.359731376171112,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9634333848953248,0.3769620060920715,0.2641239762306213,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9329305291175842,0.3453715741634369,0.3277392983436584,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7735646963119507,0.1973403841257095,0.8936777114868164,284.890380859375,284.95001220703125,297.1808776855469,295.4342041015625,297.20220947265625,297.2198791503906,284.89434814453125,1.0,0.4680911004543304,0.7337002754211426,0.7337002754211426,1.0,1.0,-2.552618265151977,1.1333489418029783,1.419269323348999,0.5531887412071228,0.8835338354110718,0.8835338354110718,0.0,86.69471740722656,118.0,57889.2421875,0.0,1321.990234375,1.0,279.7562561035156,283.4859619140625,298.4598388671875,302.25152587890625,293.1499938964844,293.1499938964844,280.04998779296875,38807.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363857865333557,1.0,0.0,0.0,3.7060046195983887,3.7060296535491934,9.164424454866094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.9228515625,0.0,1617.6988525390625,1895.4371337890625,0.0,2807.967041015625,0.9198771715164183,1.0,0.0,3.0,1.0,0.0
17748660,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8658148050308228,0.3121890723705292,0.281937688589096,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9282875061035156,0.3810732066631317,0.3615113198757171,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9256251454353333,0.3781177103519439,0.2650504410266876,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8969637751579285,0.3469225466251373,0.3294266760349273,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7469846606254578,0.1978987753391266,0.8976804614067078,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.2147521972656,297.22039794921875,285.0329895019531,1.0,0.4779013693332672,0.7319918870925903,0.7319918870925903,1.0,1.0,-2.5637969970703125,1.138124704360962,1.4256722927093506,0.5555852651596069,1.0,1.0,0.0,98.07260131835938,136.0,57466.18359375,0.0,1385.8568115234375,1.0,280.04364013671875,283.6304626464844,298.4201965332031,302.1121826171875,293.1499938964844,293.1499938964844,279.75,33041.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287824988365173,1.0,0.0,0.0,3.8311164379119873,3.831141710281372,9.79363676378853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.48828125,0.0,1720.9271240234375,1895.4371337890625,0.0,2737.114501953125,0.9437345266342164,1.0,0.0,3.0,1.0,0.0
