time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8658148050308228,0.3121890723705292,0.281937688589096,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9282875061035156,0.3810732066631317,0.3615113198757171,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9256251454353333,0.3781177103519439,0.2650504410266876,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8969637751579285,0.3469225466251373,0.3294266760349273,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7469846606254578,0.1978987753391266,0.8976804614067078,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.2147521972656,297.22039794921875,285.0329895019531,1.0,0.4779013693332672,0.7319918870925903,0.7319918870925903,1.0,1.0,-2.5637969970703125,1.138124704360962,1.4256722927093506,0.5555852651596069,1.0,1.0,0.0,98.07260131835938,136.0,57466.18359375,0.0,1385.8568115234375,1.0,280.04364013671875,283.6304626464844,298.4201965332031,302.1121826171875,293.1499938964844,293.1499938964844,279.75,33041.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287824988365173,1.0,0.0,0.0,3.8311164379119873,3.831141710281372,9.79363676378853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.48828125,0.0,1720.9271240234375,1895.4371337890625,0.0,2737.114501953125,0.9437345266342164,1.0,0.0,3.0,1.0,0.0
17748780,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353939056396484,0.3120638132095337,0.28266042470932,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8920596241950989,0.3819595873355865,0.3631724119186401,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8893125057220459,0.3783172369003296,0.2658368945121765,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644329309463501,0.3477062284946441,0.3309811949729919,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220465540885925,0.197990596294403,0.9015294909477234,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2235107421875,297.2137756347656,284.8935241699219,1.0,0.4894970953464508,0.7302834987640381,0.7302834987640381,1.0,1.0,-2.574105739593506,1.1424418687820437,1.431663990020752,0.5578909516334534,0.8953103423118591,0.8953103423118591,0.0,112.52031707763672,154.0,58402.79296875,0.0,1462.5823974609375,1.0,279.7569885253906,283.4735717773437,298.4705810546875,302.2943420410156,293.1499938964844,293.1499938964844,280.04998779296875,38390.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382276296615601,1.0,0.0,0.0,3.75287675857544,3.7529022693634033,9.397707572134096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.283203125,0.0,1669.0511474609375,1895.4371337890625,0.0,2825.16064453125,0.929877758026123,1.0,0.0,3.0,1.0,0.0
17748840,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353939056396484,0.3120638132095337,0.28266042470932,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8920596241950989,0.3819595873355865,0.3631724119186401,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8893125057220459,0.3783172369003296,0.2658368945121765,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644329309463501,0.3477062284946441,0.3309811949729919,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220465540885925,0.197990596294403,0.9015294909477234,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2235107421875,297.2137756347656,284.8935241699219,1.0,0.4894970953464508,0.7302834987640381,0.7302834987640381,1.0,1.0,-2.574105739593506,1.1424418687820437,1.431663990020752,0.5578909516334534,0.8953103423118591,0.8953103423118591,0.0,112.52031707763672,154.0,58402.79296875,0.0,1462.5823974609375,1.0,279.7569885253906,283.4735717773437,298.4705810546875,302.2943420410156,293.1499938964844,293.1499938964844,280.04998779296875,38390.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382276296615601,1.0,0.0,0.0,3.75287675857544,3.7529022693634033,9.397707572134096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.283203125,0.0,1669.0511474609375,1895.4371337890625,0.0,2825.16064453125,0.929877758026123,1.0,0.0,3.0,1.0,0.0
17748900,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.821918785572052,0.3123157918453216,0.2829455137252807,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8765931129455566,0.382627785205841,0.3639163076877594,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8736726641654968,0.3786731362342834,0.2661486566066742,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8500595688819885,0.3482817113399505,0.3316612243652344,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7100560665130615,0.1981125473976135,0.9030954837799072,285.0334167480469,284.95001220703125,297.25048828125,295.446533203125,297.2290954589844,297.21240234375,285.0397644042969,1.0,0.4956089556217193,0.729429304599762,0.729429304599762,1.0,1.0,-2.578411340713501,1.14420747756958,1.4342037439346311,0.5587457418441772,0.993013560771942,0.993013560771942,0.0,120.4677505493164,154.0,57689.23828125,0.0,1503.2183837890625,1.0,280.0046081542969,283.6298217773437,298.41796875,302.0838623046875,293.1499938964844,293.1499938964844,280.04998779296875,34164.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323536515235901,1.0,0.0,0.0,3.7942280769348153,3.794253349304199,9.605946615920402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5146484375,0.0,1685.350830078125,1895.4371337890625,0.0,2770.36669921875,0.9382098913192748,1.0,0.0,3.0,1.0,0.0
17748960,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8101375102996826,0.3128047585487366,0.2836185991764068,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8635326027870178,0.383503794670105,0.3649905622005462,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8605091571807861,0.3792572319507599,0.2667377293109894,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8380550742149353,0.349039077758789,0.3326327204704284,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6988852620124817,0.1983528137207031,0.905460000038147,285.0412292480469,284.95001220703125,297.2648620605469,295.44940185546875,297.2359619140625,297.2132873535156,285.0408935546875,1.0,0.5019798278808594,0.7285038828849792,0.7285038828849792,1.0,1.0,-2.5852243900299072,1.14714252948761,1.438081979751587,0.5602264404296875,1.0,1.0,0.0,128.4232635498047,157.0,57882.39453125,0.0,1547.4315185546875,1.0,280.0433349609375,283.62847900390625,298.4316101074219,302.1507873535156,293.1499938964844,293.1499938964844,279.75,33553.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83083575963974,1.0,0.0,0.0,3.858980894088745,3.859006643295288,9.936616152117494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.703125,0.0,1758.9827880859375,1895.4371337890625,0.0,2756.227294921875,0.95046067237854,1.0,0.0,3.0,1.0,0.0
17749020,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940170168876648,0.3126297891139984,0.2841804027557373,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8476292490959167,0.3843149840831756,0.3664580583572387,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8442885279655457,0.379321426153183,0.2673357725143432,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8232700228691101,0.349671721458435,0.3339173793792724,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6845753788948059,0.1983093619346618,0.90807843208313,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2451477050781,297.2064514160156,284.8930969238281,1.0,0.5102627873420715,0.7266531586647034,0.7266531586647034,1.0,1.0,-2.593081474304199,1.1502125263214111,1.4428688287734983,0.561862051486969,0.9042951464653016,0.9042951464653016,0.0,139.7213592529297,145.0,58835.95703125,0.0,1608.07958984375,1.0,279.755859375,283.46307373046875,298.4825134277344,302.33465576171875,293.1499938964844,293.1499938964844,279.45001220703125,38301.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401322960853577,1.0,0.0,0.0,3.790045499801636,3.7900712490081774,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.66796875,0.0,1712.511474609375,1895.4371337890625,0.0,2842.951171875,0.9381536841392516,1.0,0.0,3.0,1.0,0.0
17749080,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940170168876648,0.3126297891139984,0.2841804027557373,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8476292490959167,0.3843149840831756,0.3664580583572387,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8442885279655457,0.379321426153183,0.2673357725143432,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8232700228691101,0.349671721458435,0.3339173793792724,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6845753788948059,0.1983093619346618,0.90807843208313,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2451477050781,297.2064514160156,284.8930969238281,1.0,0.5102627873420715,0.7266531586647034,0.7266531586647034,1.0,1.0,-2.593081474304199,1.1502125263214111,1.4428688287734983,0.561862051486969,0.9042951464653016,0.9042951464653016,0.0,139.7213592529297,145.0,58835.95703125,0.0,1608.07958984375,1.0,279.755859375,283.46307373046875,298.4825134277344,302.33465576171875,293.1499938964844,293.1499938964844,279.45001220703125,38301.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401322960853577,1.0,0.0,0.0,3.790045499801636,3.7900712490081774,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.66796875,0.0,1712.511474609375,1895.4371337890625,0.0,2842.951171875,0.9381536841392516,1.0,0.0,3.0,1.0,0.0
17749140,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.790428876876831,0.31231290102005,0.283887654542923,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8447796106338501,0.3849130570888519,0.3670515418052673,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.840942919254303,0.3791626989841461,0.2672368288040161,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8204782009124756,0.3500853776931762,0.3343472182750702,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6814362406730652,0.1980815678834915,0.907398521900177,284.88543701171875,284.95001220703125,297.3240051269531,295.4623107910156,297.25390625,297.1982727050781,284.8887023925781,1.0,0.5113474130630493,0.7248023748397827,0.7248023748397827,1.0,1.0,-2.593026638031006,1.1495122909545898,1.443514347076416,0.5613981485366821,0.8324481248855591,0.8324481248855591,0.0,142.09169006347656,133.0,58860.421875,0.0,1618.48046875,1.0,279.4577331542969,283.4463806152344,298.470458984375,302.3369140625,293.1499938964844,293.1499938964844,279.75,41444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444560170173645,1.0,0.0,0.0,3.5253729820251465,3.525396585464477,8.292842608170758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.642578125,0.0,1438.2337646484375,1895.4371337890625,0.0,2883.37451171875,0.883090078830719,1.0,0.0,3.0,1.0,0.0
17749200,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.790428876876831,0.31231290102005,0.283887654542923,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8447796106338501,0.3849130570888519,0.3670515418052673,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.840942919254303,0.3791626989841461,0.2672368288040161,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8204782009124756,0.3500853776931762,0.3343472182750702,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6814362406730652,0.1980815678834915,0.907398521900177,284.88543701171875,284.95001220703125,297.3240051269531,295.4623107910156,297.25390625,297.1982727050781,284.8887023925781,1.0,0.5113474130630493,0.7248023748397827,0.7248023748397827,1.0,1.0,-2.593026638031006,1.1495122909545898,1.443514347076416,0.5613981485366821,0.8324481248855591,0.8324481248855591,0.0,142.09169006347656,133.0,58860.421875,0.0,1618.48046875,1.0,279.4577331542969,283.4463806152344,298.470458984375,302.3369140625,293.1499938964844,293.1499938964844,279.75,41444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444560170173645,1.0,0.0,0.0,3.5253729820251465,3.525396585464477,8.292842608170758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.642578125,0.0,1438.2337646484375,1895.4371337890625,0.0,2883.37451171875,0.883090078830719,1.0,0.0,3.0,1.0,0.0
17749260,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7972068190574646,0.3133251368999481,0.2843860685825348,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.851962149143219,0.3866140246391296,0.368250697851181,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8476024866104126,0.3802687525749206,0.2676888108253479,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8271448612213135,0.3515115678310394,0.3353044688701629,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.687167227268219,0.1985069215297699,0.9077603816986084,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2689819335937,297.200927734375,285.0007629394531,1.0,0.5087966918945312,0.7230185270309448,0.7230185270309448,1.0,1.0,-2.597188949584961,1.1508558988571167,1.4463331699371338,0.5619226694107056,0.9298267364501952,0.9298267364501952,0.0,137.79620361328125,121.0,58374.41015625,0.0,1605.2674560546875,1.0,279.7414855957031,283.5671691894531,298.4388427734375,302.1903686523437,293.1499938964844,293.1499938964844,279.45001220703125,33733.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341100811958313,1.0,0.0,0.0,3.646940231323242,3.646963834762573,8.874636705513694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.185546875,0.0,1512.8209228515625,1895.4371337890625,0.0,2786.738525390625,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
17749320,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7972068190574646,0.3133251368999481,0.2843860685825348,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.851962149143219,0.3866140246391296,0.368250697851181,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8476024866104126,0.3802687525749206,0.2676888108253479,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8271448612213135,0.3515115678310394,0.3353044688701629,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.687167227268219,0.1985069215297699,0.9077603816986084,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2689819335937,297.200927734375,285.0007629394531,1.0,0.5087966918945312,0.7230185270309448,0.7230185270309448,1.0,1.0,-2.597188949584961,1.1508558988571167,1.4463331699371338,0.5619226694107056,0.9298267364501952,0.9298267364501952,0.0,137.79620361328125,121.0,58374.41015625,0.0,1605.2674560546875,1.0,279.7414855957031,283.5671691894531,298.4388427734375,302.1903686523437,293.1499938964844,293.1499938964844,279.45001220703125,33733.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341100811958313,1.0,0.0,0.0,3.646940231323242,3.646963834762573,8.874636705513694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.185546875,0.0,1512.8209228515625,1895.4371337890625,0.0,2786.738525390625,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
17749380,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8082852363586426,0.3134723901748657,0.2844638228416443,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8639293313026428,0.3876489102840423,0.3691278994083404,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8589017391204834,0.3805899024009704,0.2678628265857696,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8380809426307678,0.3523395657539367,0.3359712362289428,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6970036029815674,0.1986593157052993,0.9075394868850708,284.910888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2811584472656,297.1977844238281,284.9134521484375,1.0,0.5040428638458252,0.7212347388267517,0.7212347388267517,1.0,1.0,-2.599087715148926,1.1510858535766602,1.4480018615722656,0.561977744102478,0.8461501002311707,0.8461501002311707,0.0,130.62893676757812,109.0,58867.61328125,0.0,1576.1500244140625,1.0,279.4578552246094,283.46612548828125,298.49224853515625,302.3475952148437,293.1499938964844,293.1499938964844,279.75,39073.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409623503684998,1.0,0.0,0.0,3.5092544555664062,3.509277820587158,8.217184017667023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.787109375,0.0,1404.259033203125,1895.4371337890625,0.0,2850.70751953125,0.8769593834877014,1.0,0.0,3.0,1.0,0.0
17749440,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8082852363586426,0.3134723901748657,0.2844638228416443,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8639293313026428,0.3876489102840423,0.3691278994083404,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8589017391204834,0.3805899024009704,0.2678628265857696,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8380809426307678,0.3523395657539367,0.3359712362289428,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6970036029815674,0.1986593157052993,0.9075394868850708,284.910888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2811584472656,297.1977844238281,284.9134521484375,1.0,0.5040428638458252,0.7212347388267517,0.7212347388267517,1.0,1.0,-2.599087715148926,1.1510858535766602,1.4480018615722656,0.561977744102478,0.8461501002311707,0.8461501002311707,0.0,130.62893676757812,109.0,58867.61328125,0.0,1576.1500244140625,1.0,279.4578552246094,283.46612548828125,298.49224853515625,302.3475952148437,293.1499938964844,293.1499938964844,279.75,39073.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409623503684998,1.0,0.0,0.0,3.5092544555664062,3.509277820587158,8.217184017667023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.787109375,0.0,1404.259033203125,1895.4371337890625,0.0,2850.70751953125,0.8769593834877014,1.0,0.0,3.0,1.0,0.0
17749500,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8151935935020447,0.3138954639434814,0.2844737470149994,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8718166351318359,0.3884378969669342,0.3695223331451416,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.866418719291687,0.381065309047699,0.2679173052310943,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.845255970954895,0.3530003130435943,0.3362602889537811,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7034001350402832,0.1988813728094101,0.9072515368461608,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.28875732421875,297.1985778808594,285.0331115722656,1.0,0.5010888576507568,0.7203428149223328,0.7203428149223328,1.0,1.0,-2.5996365547180176,1.1510213613510132,1.4486151933670044,0.5618276596069336,0.9306774735450744,0.9306774735450744,0.0,126.2435302734375,109.0,58264.03515625,0.0,1557.4775390625,1.0,279.6989440917969,283.5948181152344,298.446533203125,302.14892578125,293.1499938964844,293.1499938964844,279.75,33839.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346467018127441,1.0,0.0,0.0,3.568854093551636,3.568876981735229,8.498668648826424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.71484375,0.0,1428.9456787109375,1895.4371337890625,0.0,2791.742919921875,0.8876223564147949,1.0,0.0,3.0,1.0,0.0
17749560,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8236619234085083,0.3144509792327881,0.2847678959369659,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8817916512489319,0.3893516957759857,0.3701623082160949,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8760346174240112,0.3816785514354706,0.2681813538074493,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8543840646743774,0.353779137134552,0.3367735147476196,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7113528251647949,0.1991969347000122,0.9076042175292968,285.0132751464844,284.95001220703125,297.4184875488281,295.48681640625,297.29718017578125,297.2008361816406,285.0108642578125,1.0,0.4979670941829681,0.7194916009902954,0.7194916009902954,1.0,1.0,-2.6021153926849365,1.151883602142334,1.4502317905426023,0.5621979832649231,0.9451923966407776,0.9451923966407776,0.0,121.260009765625,97.0,58492.12890625,0.0,1538.77392578125,1.0,279.741943359375,283.5718688964844,298.464599609375,302.222412109375,293.1499938964844,293.1499938964844,279.45001220703125,32803.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328458666801453,1.0,0.0,0.0,3.652748346328736,3.6527717113494873,8.902926538212341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.6953125,0.0,1512.2950439453125,1895.4371337890625,0.0,2774.95361328125,0.903444766998291,1.0,0.0,3.0,1.0,0.0
17749620,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418897390365601,0.3145350813865661,0.2846959233283996,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9039487242698668,0.3903319835662842,0.3708924651145935,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8974292278289795,0.3819322884082794,0.2682375907897949,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8750512003898621,0.354563295841217,0.337303102016449,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7273654937744141,0.1993915289640426,0.907118797302246,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3099670410156,297.1974182128906,284.90802001953125,1.0,0.4910621047019958,0.7177891135215759,0.7177891135215759,1.0,1.0,-2.603033304214477,1.1516586542129517,1.451374650001526,0.5619996190071106,0.850036084651947,0.850036084651947,0.0,111.17633819580078,85.0,59024.8125,0.0,1495.28515625,1.0,279.4576721191406,283.4559326171875,298.5159606933594,302.3829650878906,293.1499938964844,293.1499938964844,279.75,38926.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407526016235352,1.0,0.0,0.0,3.52668571472168,3.526709079742432,8.299019782498362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3798828125,0.0,1421.4130859375,1895.4371337890625,0.0,2848.747314453125,0.8806412816047668,1.0,0.0,3.0,1.0,0.0
17749680,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418897390365601,0.3145350813865661,0.2846959233283996,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9039487242698668,0.3903319835662842,0.3708924651145935,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8974292278289795,0.3819322884082794,0.2682375907897949,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8750512003898621,0.354563295841217,0.337303102016449,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7273654937744141,0.1993915289640426,0.907118797302246,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3099670410156,297.1974182128906,284.90802001953125,1.0,0.4910621047019958,0.7177891135215759,0.7177891135215759,1.0,1.0,-2.603033304214477,1.1516586542129517,1.451374650001526,0.5619996190071106,0.850036084651947,0.850036084651947,0.0,111.17633819580078,85.0,59024.8125,0.0,1495.28515625,1.0,279.4576721191406,283.4559326171875,298.5159606933594,302.3829650878906,293.1499938964844,293.1499938964844,279.75,38926.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407526016235352,1.0,0.0,0.0,3.52668571472168,3.526709079742432,8.299019782498362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3798828125,0.0,1421.4130859375,1895.4371337890625,0.0,2848.747314453125,0.8806412816047668,1.0,0.0,3.0,1.0,0.0
17749740,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8674461841583252,0.3155083060264587,0.284912109375,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9367191791534424,0.3920212984085083,0.3718307316303253,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9285173416137696,0.3830043971538543,0.268480896949768,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9034247398376464,0.3559916615486145,0.3380136489868164,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7482879161834717,0.1999631822109222,0.9070042967796326,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3268127441406,297.20050048828125,285.00836181640625,1.0,0.4836381077766418,0.7160866856575012,0.7160866856575012,1.0,1.0,-2.605423212051392,1.1521531343460083,1.4532701969146729,0.5620326399803162,0.9490007162094116,0.9490007162094116,0.0,100.09423828125,73.0,58630.94921875,0.0,1449.2974853515625,1.0,279.7420654296875,283.5647888183594,298.4862976074219,302.2537841796875,293.1499938964844,293.1499938964844,279.45001220703125,32850.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328059911727905,1.0,0.0,0.0,3.668103933334351,3.6681275367736816,8.977936545306875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8388671875,0.0,1529.7222900390625,1895.4371337890625,0.0,2774.58203125,0.9068632125854492,1.0,0.0,3.0,1.0,0.0
17749800,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8674461841583252,0.3155083060264587,0.284912109375,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9367191791534424,0.3920212984085083,0.3718307316303253,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9285173416137696,0.3830043971538543,0.268480896949768,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9034247398376464,0.3559916615486145,0.3380136489868164,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7482879161834717,0.1999631822109222,0.9070042967796326,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3268127441406,297.20050048828125,285.00836181640625,1.0,0.4836381077766418,0.7160866856575012,0.7160866856575012,1.0,1.0,-2.605423212051392,1.1521531343460083,1.4532701969146729,0.5620326399803162,0.9490007162094116,0.9490007162094116,0.0,100.09423828125,73.0,58630.94921875,0.0,1449.2974853515625,1.0,279.7420654296875,283.5647888183594,298.4862976074219,302.2537841796875,293.1499938964844,293.1499938964844,279.45001220703125,32850.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328059911727905,1.0,0.0,0.0,3.668103933334351,3.6681275367736816,8.977936545306875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8388671875,0.0,1529.7222900390625,1895.4371337890625,0.0,2774.58203125,0.9068632125854492,1.0,0.0,3.0,1.0,0.0
17749860,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9008805751800536,0.3156113624572754,0.2848170697689056,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9749903678894044,0.393008828163147,0.3725254535675049,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.967360258102417,0.3832696974277496,0.268513023853302,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9429970979690552,0.3567825257778168,0.338507741689682,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7761455178260803,0.2001927196979522,0.9064884781837464,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3405456542969,297.19732666015625,284.905517578125,1.0,0.4758751392364502,0.7143871188163757,0.7143871188163757,1.0,1.0,-2.6061623096466064,1.151828646659851,1.4543336629867554,0.5617536306381226,0.8520830869674683,0.8520830869674683,0.0,88.98128509521484,76.0,59167.87890625,0.0,1400.914306640625,1.0,279.45758056640625,283.4488830566406,298.5379943847656,302.41424560546875,293.1499938964844,293.1499938964844,279.75,38984.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406651020050049,1.0,0.0,0.0,3.5411365032196045,3.5411601066589355,8.367171062673151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5703125,0.0,1437.052734375,1895.4371337890625,0.0,2847.929931640625,0.8838644027709961,1.0,0.0,3.0,1.0,0.0
17749920,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9008805751800536,0.3156113624572754,0.2848170697689056,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9749903678894044,0.393008828163147,0.3725254535675049,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.967360258102417,0.3832696974277496,0.268513023853302,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9429970979690552,0.3567825257778168,0.338507741689682,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7761455178260803,0.2001927196979522,0.9064884781837464,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3405456542969,297.19732666015625,284.905517578125,1.0,0.4758751392364502,0.7143871188163757,0.7143871188163757,1.0,1.0,-2.6061623096466064,1.151828646659851,1.4543336629867554,0.5617536306381226,0.8520830869674683,0.8520830869674683,0.0,88.98128509521484,76.0,59167.87890625,0.0,1400.914306640625,1.0,279.45758056640625,283.4488830566406,298.5379943847656,302.41424560546875,293.1499938964844,293.1499938964844,279.75,38984.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406651020050049,1.0,0.0,0.0,3.5411365032196045,3.5411601066589355,8.367171062673151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5703125,0.0,1437.052734375,1895.4371337890625,0.0,2847.929931640625,0.8838644027709961,1.0,0.0,3.0,1.0,0.0
17749980,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266168475151062,0.316599041223526,0.2852353751659393,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9962174296379088,0.3947132229804992,0.3736732900142669,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9895893931388856,0.3843592405319214,0.2689132988452911,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9691230654716492,0.3582222163677215,0.3394253253936767,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.796374499797821,0.2007868438959121,0.9074329137802124,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3583679199219,297.2005310058594,285.0106811523437,1.0,0.4726414680480957,0.712687611579895,0.712687611579895,1.0,1.0,-2.6107540130615234,1.1533610820770264,1.4573928117752075,0.5622798204421997,0.9542663097381592,0.9542663097381592,0.0,82.97798919677734,94.0,58806.10546875,0.0,1380.2381591796875,1.0,279.7424621582031,283.5617370605469,298.50994873046875,302.28741455078125,293.1499938964844,293.1499938964844,279.45001220703125,32805.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326506614685059,1.0,0.0,0.0,3.682584762573242,3.682608366012573,9.048962397173456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.16796875,0.0,1545.6109619140625,1895.4371337890625,0.0,2773.134033203125,0.9100601077079772,1.0,0.0,3.0,1.0,0.0
17750040,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266168475151062,0.316599041223526,0.2852353751659393,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9962174296379088,0.3947132229804992,0.3736732900142669,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9895893931388856,0.3843592405319214,0.2689132988452911,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9691230654716492,0.3582222163677215,0.3394253253936767,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.796374499797821,0.2007868438959121,0.9074329137802124,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3583679199219,297.2005310058594,285.0106811523437,1.0,0.4726414680480957,0.712687611579895,0.712687611579895,1.0,1.0,-2.6107540130615234,1.1533610820770264,1.4573928117752075,0.5622798204421997,0.9542663097381592,0.9542663097381592,0.0,82.97798919677734,94.0,58806.10546875,0.0,1380.2381591796875,1.0,279.7424621582031,283.5617370605469,298.50994873046875,302.28741455078125,293.1499938964844,293.1499938964844,279.45001220703125,32805.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326506614685059,1.0,0.0,0.0,3.682584762573242,3.682608366012573,9.048962397173456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.16796875,0.0,1545.6109619140625,1895.4371337890625,0.0,2773.134033203125,0.9100601077079772,1.0,0.0,3.0,1.0,0.0
17750100,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9244862198829652,0.3167100846767425,0.2855918407440185,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9949430227279664,0.3952707052230835,0.3744201958179474,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9880005717277528,0.3845632672309875,0.2692409455776214,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.967431902885437,0.3586751818656921,0.3400568962097168,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7948093414306641,0.2009396851062774,0.9087285995483398,284.8740539550781,284.95001220703125,297.5760192871094,295.53778076171875,297.36602783203125,297.1996459960937,284.8685607910156,1.0,0.4740445911884308,0.7118378281593323,0.7118378281593323,1.0,1.0,-2.614790916442871,1.1549389362335205,1.4598519802093506,0.5630381107330322,0.8610925674438477,0.8610925674438477,0.0,83.67520141601562,94.0,59699.08984375,0.0,1388.6234130859375,1.0,279.49688720703125,283.4052124023437,298.57177734375,302.5214233398437,293.1499938964844,293.1499938964844,279.45001220703125,37141.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390687704086304,1.0,0.0,0.0,3.657254934310913,3.657279253005981,8.924907888285816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.490234375,0.0,1549.8165283203125,1895.4371337890625,0.0,2833.015869140625,0.9053750038146972,1.0,0.0,3.0,1.0,0.0
17750160,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9119330048561096,0.3166230022907257,0.2856508195400238,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.985894739627838,0.3956504166126251,0.3749232292175293,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9779674410820008,0.3845709860324859,0.2693551778793335,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9559476375579834,0.3589596152305603,0.3404710590839386,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7853439450263977,0.2009666562080383,0.9095489978790284,284.9031066894531,284.95001220703125,297.5948791503906,295.5446472167969,297.372802734375,297.1968688964844,284.9068603515625,1.0,0.4766070246696472,0.7109653949737549,0.7109653949737549,1.0,1.0,-2.617088079452514,1.1556789875030518,1.4614092111587524,0.563340425491333,0.8577182292938232,0.8577182292938232,0.0,86.6607666015625,112.0,59473.953125,0.0,1404.95458984375,1.0,279.4574584960937,283.4428405761719,298.5654296875,302.4591369628906,293.1499938964844,293.1499938964844,279.75,38860.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407590985298157,1.0,0.0,0.0,3.5641870498657227,3.564210891723633,8.476455377603997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.72265625,0.0,1460.676513671875,1895.4371337890625,0.0,2848.80810546875,0.8887925148010254,1.0,0.0,3.0,1.0,0.0
17750220,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827341794967651,0.3174335956573486,0.2864917814731598,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9574368000030518,0.3972297310829162,0.3765620291233063,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9472954869270324,0.3855259716510772,0.270112007856369,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.923041820526123,0.3602694571018219,0.3418754935264587,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7611327767372131,0.2014140635728836,0.9127544164657592,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.390869140625,297.19873046875,285.017333984375,1.0,0.4845933318138122,0.7092204689979553,0.7092204689979553,1.0,1.0,-2.626509428024292,1.1594654321670532,1.4670441150665283,0.5650486350059509,0.9661219120025636,0.9661219120025636,0.0,95.91141510009766,130.0,59205.1796875,0.0,1458.8282470703125,1.0,279.7420654296875,283.559326171875,298.54071044921875,302.3414001464844,293.1499938964844,293.1499938964844,279.45001220703125,32719.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332364559173584,1.0,0.0,0.0,3.708826780319214,3.708850860595703,9.178388040709252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.78125,0.0,1574.6685791015625,1895.4371337890625,0.0,2778.59375,0.9161657094955444,1.0,0.0,3.0,1.0,0.0
17750280,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827341794967651,0.3174335956573486,0.2864917814731598,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9574368000030518,0.3972297310829162,0.3765620291233063,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9472954869270324,0.3855259716510772,0.270112007856369,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.923041820526123,0.3602694571018219,0.3418754935264587,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7611327767372131,0.2014140635728836,0.9127544164657592,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.390869140625,297.19873046875,285.017333984375,1.0,0.4845933318138122,0.7092204689979553,0.7092204689979553,1.0,1.0,-2.626509428024292,1.1594654321670532,1.4670441150665283,0.5650486350059509,0.9661219120025636,0.9661219120025636,0.0,95.91141510009766,130.0,59205.1796875,0.0,1458.8282470703125,1.0,279.7420654296875,283.559326171875,298.54071044921875,302.3414001464844,293.1499938964844,293.1499938964844,279.45001220703125,32719.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332364559173584,1.0,0.0,0.0,3.708826780319214,3.708850860595703,9.178388040709252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.78125,0.0,1574.6685791015625,1895.4371337890625,0.0,2778.59375,0.9161657094955444,1.0,0.0,3.0,1.0,0.0
17750340,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8507124185562134,0.3172309100627899,0.2870658934116363,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.91860693693161,0.3979875445365906,0.3780266940593719,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.907982349395752,0.3855529427528381,0.2707076072692871,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8875038027763367,0.3608254492282867,0.3431332409381866,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.734998345375061,0.2013908922672271,0.9157778024673462,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4054260253906,297.19342041015625,284.90545654296875,1.0,0.4949429631233215,0.7074756026268005,0.7074756026268005,1.0,1.0,-2.6348257064819336,1.1626859903335571,1.472139596939087,0.5665919780731201,0.867128312587738,0.867128312587738,0.0,109.11066436767578,148.0,59989.97265625,0.0,1529.298095703125,1.0,279.4571533203125,283.4306640625,298.5977478027344,302.5233154296875,293.1499938964844,293.1499938964844,279.75,38595.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417654633522034,1.0,0.0,0.0,3.606032609939575,3.606056690216065,8.676660172568518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.37109375,0.0,1503.9869384765625,1895.4371337890625,0.0,2858.21435546875,0.8978173732757568,1.0,0.0,3.0,1.0,0.0
17750400,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8507124185562134,0.3172309100627899,0.2870658934116363,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.91860693693161,0.3979875445365906,0.3780266940593719,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.907982349395752,0.3855529427528381,0.2707076072692871,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8875038027763367,0.3608254492282867,0.3431332409381866,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.734998345375061,0.2013908922672271,0.9157778024673462,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4054260253906,297.19342041015625,284.90545654296875,1.0,0.4949429631233215,0.7074756026268005,0.7074756026268005,1.0,1.0,-2.6348257064819336,1.1626859903335571,1.472139596939087,0.5665919780731201,0.867128312587738,0.867128312587738,0.0,109.11066436767578,148.0,59989.97265625,0.0,1529.298095703125,1.0,279.4571533203125,283.4306640625,298.5977478027344,302.5233154296875,293.1499938964844,293.1499938964844,279.75,38595.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417654633522034,1.0,0.0,0.0,3.606032609939575,3.606056690216065,8.676660172568518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.37109375,0.0,1503.9869384765625,1895.4371337890625,0.0,2858.21435546875,0.8978173732757568,1.0,0.0,3.0,1.0,0.0
17750460,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8241639137268066,0.3178573250770569,0.2879355251789093,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867489099502563,0.3994104862213135,0.3797285556793213,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.876994252204895,0.3863531351089477,0.2715099453926086,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8582649827003479,0.3619765639305115,0.3445994257926941,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7122024297714233,0.201646938920021,0.919158697128296,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4238586425781,297.1940002441406,285.0210876464844,1.0,0.5065865516662598,0.7055832147598267,0.7055832147598267,1.0,1.0,-2.644697666168213,1.166601300239563,1.47809636592865,0.5683168172836304,0.9799376130104064,0.9799376130104064,0.0,124.18048095703124,166.0,59697.62109375,0.0,1610.8291015625,1.0,279.74298095703125,283.5523986816406,298.5735778808594,302.4058532714844,293.1499938964844,293.1499938964844,279.45001220703125,32669.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834398090839386,1.0,0.0,0.0,3.7481131553649902,3.7481374740600586,9.373864600092928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.302734375,0.0,1619.49609375,1895.4371337890625,0.0,2789.424560546875,0.9247925281524658,1.0,0.0,3.0,1.0,0.0
17750520,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8241639137268066,0.3178573250770569,0.2879355251789093,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867489099502563,0.3994104862213135,0.3797285556793213,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.876994252204895,0.3863531351089477,0.2715099453926086,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8582649827003479,0.3619765639305115,0.3445994257926941,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7122024297714233,0.201646938920021,0.919158697128296,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4238586425781,297.1940002441406,285.0210876464844,1.0,0.5065865516662598,0.7055832147598267,0.7055832147598267,1.0,1.0,-2.644697666168213,1.166601300239563,1.47809636592865,0.5683168172836304,0.9799376130104064,0.9799376130104064,0.0,124.18048095703124,166.0,59697.62109375,0.0,1610.8291015625,1.0,279.74298095703125,283.5523986816406,298.5735778808594,302.4058532714844,293.1499938964844,293.1499938964844,279.45001220703125,32669.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834398090839386,1.0,0.0,0.0,3.7481131553649902,3.7481374740600586,9.373864600092928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.302734375,0.0,1619.49609375,1895.4371337890625,0.0,2789.424560546875,0.9247925281524658,1.0,0.0,3.0,1.0,0.0
