time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7994222640991211,0.3174896836280823,0.2885067462921142,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8598652482032776,0.4000208675861358,0.3812065422534942,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8503646850585938,0.3862402141094208,0.2721207737922668,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8335283398628235,0.3623867332935333,0.345869779586792,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6894665956497192,0.2014532387256622,0.9220966100692748,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4389953613281,297.187744140625,284.9017333984375,1.0,0.5188893675804138,0.703690767288208,0.703690767288208,1.0,1.0,-2.6529579162597656,1.169705152511597,1.4832526445388794,0.5697489380836487,0.8757895827293396,0.8757895827293396,0.0,140.9664306640625,169.0,60526.28125,0.0,1698.3892822265625,1.0,279.45684814453125,283.416015625,298.6329650878906,302.5930480957031,293.1499938964844,293.1499938964844,279.75,38539.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430172801017761,1.0,0.0,0.0,3.6511714458465576,3.651196002960205,8.895241876416549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4462890625,0.0,1553.4803466796875,1895.4371337890625,0.0,2869.918212890625,0.907704770565033,1.0,0.0,3.0,1.0,0.0
17750640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7994222640991211,0.3174896836280823,0.2885067462921142,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8598652482032776,0.4000208675861358,0.3812065422534942,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8503646850585938,0.3862402141094208,0.2721207737922668,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8335283398628235,0.3623867332935333,0.345869779586792,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6894665956497192,0.2014532387256622,0.9220966100692748,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4389953613281,297.187744140625,284.9017333984375,1.0,0.5188893675804138,0.703690767288208,0.703690767288208,1.0,1.0,-2.6529579162597656,1.169705152511597,1.4832526445388794,0.5697489380836487,0.8757895827293396,0.8757895827293396,0.0,140.9664306640625,169.0,60526.28125,0.0,1698.3892822265625,1.0,279.45684814453125,283.416015625,298.6329650878906,302.5930480957031,293.1499938964844,293.1499938964844,279.75,38539.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430172801017761,1.0,0.0,0.0,3.6511714458465576,3.651196002960205,8.895241876416549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4462890625,0.0,1553.4803466796875,1895.4371337890625,0.0,2869.918212890625,0.907704770565033,1.0,0.0,3.0,1.0,0.0
17750700,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7908254861831665,0.3176529109477997,0.2886583805084228,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8513546586036682,0.4005922377109527,0.3817949891090393,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8419061899185181,0.3864977955818176,0.2723157107830047,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8256307244300842,0.3628305196762085,0.3463558554649353,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6818451285362244,0.2014631479978561,0.9228549003601074,285.030517578125,284.95001220703125,297.7784423828125,295.6191711425781,297.44805908203125,297.1868896484375,285.0352478027344,1.0,0.5231593251228333,0.7027446031570435,0.7027446031570435,1.0,1.0,-2.655574321746826,1.170544981956482,1.4850293397903442,0.5700179934501648,0.9678354859352112,0.9678354859352112,0.0,147.3452911376953,169.0,59885.94140625,0.0,1731.0465087890625,1.0,279.70233154296875,283.5587158203125,298.5892944335937,302.3935546875,293.1499938964844,293.1499938964844,279.75,33875.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371117115020752,1.0,0.0,0.0,3.7044973373413086,3.704521417617798,9.156971145785064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.1650390625,0.0,1578.5135498046875,1895.4371337890625,0.0,2814.741943359375,0.9178647398948668,1.0,0.0,3.0,1.0,0.0
17750760,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7851347327232361,0.3180109560489654,0.2891171276569366,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8457863926887512,0.4013380110263824,0.3826420307159424,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8363349437713623,0.3869568705558777,0.2727371156215668,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8203511834144592,0.3634431064128876,0.3470765650272369,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.676715612411499,0.2015845626592636,0.9241310358047484,285.0240478515625,284.95001220703125,297.8005065917969,295.62896728515625,297.4583435058594,297.1879577636719,285.0220031738281,1.0,0.5268251895904541,0.7017713785171509,0.7017713785171509,1.0,1.0,-2.660048007965088,1.1722508668899536,1.4877970218658447,0.5707412958145142,0.9908396005630492,0.9908396005630492,0.0,152.19879150390625,157.0,60149.1796875,0.0,1759.5804443359375,1.0,279.7430419921875,283.5436706542969,298.6103210449219,302.4724426269531,293.1499938964844,293.1499938964844,279.45001220703125,32814.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83555668592453,1.0,0.0,0.0,3.7850093841552734,3.7850341796875,9.559323643770767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7314453125,0.0,1663.9058837890625,1895.4371337890625,0.0,2800.23095703125,0.9333531260490416,1.0,0.0,3.0,1.0,0.0
17750820,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7826805114746094,0.3176288902759552,0.2891134917736053,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8439220190048218,0.4018956124782562,0.383488267660141,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8341246843338013,0.3868611752986908,0.2729203104972839,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8184975981712341,0.3638502657413482,0.3477500677108764,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6745212078094482,0.2013577222824096,0.924091339111328,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,297.4748840332031,297.18218994140625,284.89508056640625,1.0,0.5278899073600769,0.6998249888420105,0.6998249888420105,1.0,1.0,-2.662052869796753,1.1723268032073977,1.4897260665893557,0.570567786693573,0.8800190687179565,0.8800190687179565,0.0,154.23382568359375,145.0,60888.03125,0.0,1771.758056640625,1.0,279.45660400390625,283.4015197753906,298.6708374023437,302.6566467285156,293.1499938964844,293.1499938964844,279.75,38734.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437738418579102,1.0,0.0,0.0,3.685988426208496,3.686013221740722,9.065697668120264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.916015625,0.0,1594.2362060546875,1895.4371337890625,0.0,2876.99365234375,0.9155095219612122,1.0,0.0,3.0,1.0,0.0
17750880,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7826805114746094,0.3176288902759552,0.2891134917736053,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8439220190048218,0.4018956124782562,0.383488267660141,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8341246843338013,0.3868611752986908,0.2729203104972839,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8184975981712341,0.3638502657413482,0.3477500677108764,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6745212078094482,0.2013577222824096,0.924091339111328,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,297.4748840332031,297.18218994140625,284.89508056640625,1.0,0.5278899073600769,0.6998249888420105,0.6998249888420105,1.0,1.0,-2.662052869796753,1.1723268032073977,1.4897260665893557,0.570567786693573,0.8800190687179565,0.8800190687179565,0.0,154.23382568359375,145.0,60888.03125,0.0,1771.758056640625,1.0,279.45660400390625,283.4015197753906,298.6708374023437,302.6566467285156,293.1499938964844,293.1499938964844,279.75,38734.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437738418579102,1.0,0.0,0.0,3.685988426208496,3.686013221740722,9.065697668120264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.916015625,0.0,1594.2362060546875,1895.4371337890625,0.0,2876.99365234375,0.9155095219612122,1.0,0.0,3.0,1.0,0.0
17750940,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881313562393188,0.318254142999649,0.2892180383205414,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8499091267585754,0.4032444357872009,0.3843299746513366,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8395892381668091,0.3877328634262085,0.2731751501560211,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8241240382194519,0.3650350570678711,0.348444253206253,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791486740112305,0.2015765756368637,0.9235326647758484,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.49627685546875,297.18389892578125,285.0182800292969,1.0,0.5251957178115845,0.6978785991668701,0.6978785991668701,1.0,1.0,-2.6636528968811035,1.172232747077942,1.4914202690124512,0.5700975060462952,0.9940165877342224,0.9940165877342224,0.0,150.07293701171875,133.0,60376.17578125,0.0,1755.23193359375,1.0,279.7434997558594,283.53424072265625,298.6497497558594,302.5284729003906,293.1499938964844,293.1499938964844,279.45001220703125,33064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356748819351196,1.0,0.0,0.0,3.8092215061187744,3.80924654006958,9.682014479039935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.052734375,0.0,1694.705078125,1895.4371337890625,0.0,2801.33349609375,0.9388661980628968,1.0,0.0,3.0,1.0,0.0
17751000,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881313562393188,0.318254142999649,0.2892180383205414,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8499091267585754,0.4032444357872009,0.3843299746513366,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8395892381668091,0.3877328634262085,0.2731751501560211,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8241240382194519,0.3650350570678711,0.348444253206253,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791486740112305,0.2015765756368637,0.9235326647758484,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.49627685546875,297.18389892578125,285.0182800292969,1.0,0.5251957178115845,0.6978785991668701,0.6978785991668701,1.0,1.0,-2.6636528968811035,1.172232747077942,1.4914202690124512,0.5700975060462952,0.9940165877342224,0.9940165877342224,0.0,150.07293701171875,133.0,60376.17578125,0.0,1755.23193359375,1.0,279.7434997558594,283.53424072265625,298.6497497558594,302.5284729003906,293.1499938964844,293.1499938964844,279.45001220703125,33064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356748819351196,1.0,0.0,0.0,3.8092215061187744,3.80924654006958,9.682014479039935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.052734375,0.0,1694.705078125,1895.4371337890625,0.0,2801.33349609375,0.9388661980628968,1.0,0.0,3.0,1.0,0.0
17751060,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7976574301719666,0.3180163502693176,0.2890003621578216,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8602709174156189,0.4038705825805664,0.384877473115921,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8492500185966492,0.3878402709960937,0.2732328474521637,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.833694577217102,0.3656220734119415,0.3489240407943725,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.687550961971283,0.2014986127614975,0.922415018081665,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5150756835937,297.1799621582031,284.8928527832031,1.0,0.5203131437301636,0.6960463523864746,0.6960463523864746,1.0,1.0,-2.6633596420288086,1.1712496280670166,1.492110013961792,0.5693187117576599,0.8818138837814331,0.8818138837814331,0.0,142.90618896484375,121.0,61066.9140625,0.0,1722.2620849609375,1.0,279.4564514160156,283.39453125,298.7131042480469,302.71051025390625,293.1499938964844,293.1499938964844,279.75,38905.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432900309562683,1.0,0.0,0.0,3.703067541122437,3.703092575073242,9.149904371952288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0771484375,0.0,1615.06591796875,1895.4371337890625,0.0,2872.468994140625,0.9194457530975342,1.0,0.0,3.0,1.0,0.0
17751120,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7976574301719666,0.3180163502693176,0.2890003621578216,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8602709174156189,0.4038705825805664,0.384877473115921,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8492500185966492,0.3878402709960937,0.2732328474521637,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.833694577217102,0.3656220734119415,0.3489240407943725,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.687550961971283,0.2014986127614975,0.922415018081665,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5150756835937,297.1799621582031,284.8928527832031,1.0,0.5203131437301636,0.6960463523864746,0.6960463523864746,1.0,1.0,-2.6633596420288086,1.1712496280670166,1.492110013961792,0.5693187117576599,0.8818138837814331,0.8818138837814331,0.0,142.90618896484375,121.0,61066.9140625,0.0,1722.2620849609375,1.0,279.4564514160156,283.39453125,298.7131042480469,302.71051025390625,293.1499938964844,293.1499938964844,279.75,38905.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432900309562683,1.0,0.0,0.0,3.703067541122437,3.703092575073242,9.149904371952288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0771484375,0.0,1615.06591796875,1895.4371337890625,0.0,2872.468994140625,0.9194457530975342,1.0,0.0,3.0,1.0,0.0
17751180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117150068283081,0.3187801241874695,0.289033979177475,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8757630586624146,0.4053049981594085,0.385588675737381,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.863914966583252,0.3888877928256988,0.2734633088111877,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.847862720489502,0.3669691085815429,0.3495704233646393,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000373005867004,0.2018652558326721,0.9215474128723145,285.021484375,284.95001220703125,297.990478515625,295.7194519042969,297.5386962890625,297.18328857421875,285.0193786621094,1.0,0.5141217708587646,0.6942141056060791,0.6942141056060791,1.0,1.0,-2.664258480072021,1.1708518266677856,1.4934067726135254,0.5686712861061096,0.9977365136146544,0.9977365136146544,0.0,133.4752960205078,109.0,60536.7734375,0.0,1680.7469482421875,1.0,279.7435913085937,283.53076171875,298.6960144042969,302.5846252441406,293.1499938964844,293.1499938964844,279.45001220703125,33145.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348380327224731,1.0,0.0,0.0,3.8228588104248047,3.8228840827941895,9.751463494467316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1787109375,0.0,1711.75048828125,1895.4371337890625,0.0,2793.527587890625,0.9420117139816284,1.0,0.0,3.0,1.0,0.0
17751240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117150068283081,0.3187801241874695,0.289033979177475,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8757630586624146,0.4053049981594085,0.385588675737381,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.863914966583252,0.3888877928256988,0.2734633088111877,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.847862720489502,0.3669691085815429,0.3495704233646393,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000373005867004,0.2018652558326721,0.9215474128723145,285.021484375,284.95001220703125,297.990478515625,295.7194519042969,297.5386962890625,297.18328857421875,285.0193786621094,1.0,0.5141217708587646,0.6942141056060791,0.6942141056060791,1.0,1.0,-2.664258480072021,1.1708518266677856,1.4934067726135254,0.5686712861061096,0.9977365136146544,0.9977365136146544,0.0,133.4752960205078,109.0,60536.7734375,0.0,1680.7469482421875,1.0,279.7435913085937,283.53076171875,298.6960144042969,302.5846252441406,293.1499938964844,293.1499938964844,279.45001220703125,33145.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348380327224731,1.0,0.0,0.0,3.8228588104248047,3.8228840827941895,9.751463494467316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1787109375,0.0,1711.75048828125,1895.4371337890625,0.0,2793.527587890625,0.9420117139816284,1.0,0.0,3.0,1.0,0.0
17751300,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8198122382164001,0.318828135728836,0.2891174554824829,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8853444457054138,0.4057585000991821,0.3860146105289459,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8730756044387817,0.3891138136386871,0.2736389935016632,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.856692910194397,0.3674132823944092,0.3499671518802643,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7076635360717773,0.2019479870796203,0.9214112162590028,284.8741455078125,284.95001220703125,298.0159912109375,295.7323608398437,297.5495910644531,297.1828918457031,284.8672790527344,1.0,0.5107796788215637,0.6932979822158813,0.6932979822158813,1.0,1.0,-2.6653993129730225,1.170959234237671,1.4944401979446411,0.5685938000679016,0.9008131623268129,0.9008131623268129,0.0,128.30191040039062,109.0,61516.70703125,0.0,1658.8839111328125,1.0,279.4937438964844,283.36309814453125,298.7632141113281,302.8289489746094,293.1499938964844,293.1499938964844,279.45001220703125,36675.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409013152122498,1.0,0.0,0.0,3.80896258354187,3.808988332748413,9.680699122327496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.7646484375,0.0,1722.591064453125,1895.4371337890625,0.0,2850.137451171875,0.9394083619117736,1.0,0.0,3.0,1.0,0.0
17751360,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8276018500328064,0.31865194439888,0.288811981678009,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.894992470741272,0.4060032963752746,0.3860930204391479,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8823074698448181,0.3891133069992065,0.2735275328159332,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8656919598579407,0.3676673173904419,0.3500503599643707,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7149774432182312,0.2019102126359939,0.9204504489898682,284.88824462890625,284.95001220703125,298.0419311523437,295.74566650390625,297.5594787597656,297.180419921875,284.8919982910156,1.0,0.5071796774864197,0.6924176812171936,0.6924176812171936,1.0,1.0,-2.663940906524658,1.1698521375656128,1.494088649749756,0.5678598880767822,0.8845648765563965,0.8845648765563965,0.0,123.26513671875,97.0,61247.26171875,0.0,1633.9229736328125,1.0,279.4563293457031,283.3890075683594,298.7635192871094,302.77252197265625,293.1499938964844,293.1499938964844,279.75,38951.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423001766204834,1.0,0.0,0.0,3.71867299079895,3.718698263168335,9.227186410498688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.310546875,0.0,1633.419189453125,1895.4371337890625,0.0,2863.21337890625,0.922847330570221,1.0,0.0,3.0,1.0,0.0
17751420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8483763337135315,0.3195003569126129,0.2888556718826294,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9215039014816284,0.4074943661689758,0.3867855072021484,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9068242907524108,0.3902444541454315,0.2737662196159363,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.889655351638794,0.369094967842102,0.3507054150104522,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7326239943504333,0.2023725658655166,0.9197055101394652,285.02398681640625,284.95001220703125,298.0950927734375,295.7734375,297.5848999023437,297.1844482421875,285.02203369140625,1.0,0.4997484385967254,0.6906570196151733,0.6906570196151733,1.0,1.0,-2.66499662399292,1.169539213180542,1.4954575300216677,0.5672410726547241,1.0,1.0,0.0,112.09288787841795,85.0,60725.48046875,0.0,1584.6787109375,1.0,279.74371337890625,283.52850341796875,298.74969482421875,302.6500244140625,293.1499938964844,293.1499938964844,279.45001220703125,33185.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337846398353577,1.0,0.0,0.0,3.83689284324646,3.836918354034424,9.823191930991015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.6357421875,0.0,1729.0718994140625,1895.4371337890625,0.0,2783.70458984375,0.9452205300331116,1.0,0.0,3.0,1.0,0.0
17751480,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8483763337135315,0.3195003569126129,0.2888556718826294,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9215039014816284,0.4074943661689758,0.3867855072021484,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9068242907524108,0.3902444541454315,0.2737662196159363,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.889655351638794,0.369094967842102,0.3507054150104522,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7326239943504333,0.2023725658655166,0.9197055101394652,285.02398681640625,284.95001220703125,298.0950927734375,295.7734375,297.5848999023437,297.1844482421875,285.02203369140625,1.0,0.4997484385967254,0.6906570196151733,0.6906570196151733,1.0,1.0,-2.66499662399292,1.169539213180542,1.4954575300216677,0.5672410726547241,1.0,1.0,0.0,112.09288787841795,85.0,60725.48046875,0.0,1584.6787109375,1.0,279.74371337890625,283.52850341796875,298.74969482421875,302.6500244140625,293.1499938964844,293.1499938964844,279.45001220703125,33185.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337846398353577,1.0,0.0,0.0,3.83689284324646,3.836918354034424,9.823191930991015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.6357421875,0.0,1729.0718994140625,1895.4371337890625,0.0,2783.70458984375,0.9452205300331116,1.0,0.0,3.0,1.0,0.0
17751540,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747548460960388,0.3194359540939331,0.2886556386947632,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9553349614143372,0.4082276821136474,0.3872900605201721,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9399731755256652,0.3905293047428131,0.2738451361656189,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920418918132782,0.3698492050170898,0.3512026965618133,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7542737722396851,0.2024919390678405,0.9187711477279664,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.6073913574219,297.1820373535156,284.8927917480469,1.0,0.4920415580272674,0.6888963580131531,0.6888963580131531,1.0,1.0,-2.6649394035339355,1.168658971786499,1.4962804317474363,0.5664708614349365,0.8902889490127563,0.8902889490127563,0.0,100.8878936767578,73.0,61488.38671875,0.0,1533.6953125,1.0,279.4569091796875,283.3841857910156,298.8197937011719,302.8432922363281,293.1499938964844,293.1499938964844,279.75,38728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411744236946106,1.0,0.0,0.0,3.739295959472656,3.73932147026062,9.329814361080936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.53125,0.0,1655.7156982421875,1895.4371337890625,0.0,2852.68994140625,0.9272770881652832,1.0,0.0,3.0,1.0,0.0
17751600,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747548460960388,0.3194359540939331,0.2886556386947632,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9553349614143372,0.4082276821136474,0.3872900605201721,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9399731755256652,0.3905293047428131,0.2738451361656189,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920418918132782,0.3698492050170898,0.3512026965618133,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7542737722396851,0.2024919390678405,0.9187711477279664,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.6073913574219,297.1820373535156,284.8927917480469,1.0,0.4920415580272674,0.6888963580131531,0.6888963580131531,1.0,1.0,-2.6649394035339355,1.168658971786499,1.4962804317474363,0.5664708614349365,0.8902889490127563,0.8902889490127563,0.0,100.8878936767578,73.0,61488.38671875,0.0,1533.6953125,1.0,279.4569091796875,283.3841857910156,298.8197937011719,302.8432922363281,293.1499938964844,293.1499938964844,279.75,38728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411744236946106,1.0,0.0,0.0,3.739295959472656,3.73932147026062,9.329814361080936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.53125,0.0,1655.7156982421875,1895.4371337890625,0.0,2852.68994140625,0.9272770881652832,1.0,0.0,3.0,1.0,0.0
17751660,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9126172661781312,0.3203389942646026,0.288728266954422,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9926799535751344,0.4097446501255035,0.3879829049110412,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9805375933647156,0.3917112350463867,0.2741030752658844,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9640689492225648,0.3713244795799255,0.3518806099891662,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7855444550514221,0.203013002872467,0.9181960821151732,285.0276794433594,284.95001220703125,298.2059326171875,295.8330078125,297.6341552734375,297.18634033203125,285.0260925292969,1.0,0.4841144680976867,0.6871695518493652,0.6871695518493652,1.0,1.0,-2.666285514831543,1.1684762239456177,1.4978091716766355,0.5659000277519226,1.0,1.0,0.0,89.13263702392578,91.0,60934.98828125,0.0,1482.138916015625,1.0,279.7438659667969,283.5273132324219,298.8094482421875,302.72393798828125,293.1499938964844,293.1499938964844,279.45001220703125,33377.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327438831329346,1.0,0.0,0.0,3.851127862930298,3.8511533737182617,9.896215260596364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2646484375,0.0,1747.95263671875,1895.4371337890625,0.0,2774.003173828125,0.9484485387802124,1.0,0.0,3.0,1.0,0.0
17751720,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9126172661781312,0.3203389942646026,0.288728266954422,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9926799535751344,0.4097446501255035,0.3879829049110412,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9805375933647156,0.3917112350463867,0.2741030752658844,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9640689492225648,0.3713244795799255,0.3518806099891662,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7855444550514221,0.203013002872467,0.9181960821151732,285.0276794433594,284.95001220703125,298.2059326171875,295.8330078125,297.6341552734375,297.18634033203125,285.0260925292969,1.0,0.4841144680976867,0.6871695518493652,0.6871695518493652,1.0,1.0,-2.666285514831543,1.1684762239456177,1.4978091716766355,0.5659000277519226,1.0,1.0,0.0,89.13263702392578,91.0,60934.98828125,0.0,1482.138916015625,1.0,279.7438659667969,283.5273132324219,298.8094482421875,302.72393798828125,293.1499938964844,293.1499938964844,279.45001220703125,33377.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327438831329346,1.0,0.0,0.0,3.851127862930298,3.8511533737182617,9.896215260596364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2646484375,0.0,1747.95263671875,1895.4371337890625,0.0,2774.003173828125,0.9484485387802124,1.0,0.0,3.0,1.0,0.0
17751780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135093092918396,0.3202871084213257,0.2889785468578338,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.993749499320984,0.4104836285114288,0.3889462053775787,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9814903140068054,0.392016738653183,0.2745339572429657,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9655304551124572,0.3720981776714325,0.3528507649898529,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7863975167274475,0.2031554132699966,0.9195214509963988,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6571960449219,297.18389892578125,284.8949279785156,1.0,0.4855202138423919,0.6854427456855774,0.6854427456855774,1.0,1.0,-2.6710214614868164,1.169864058494568,1.501157522201538,0.5662529468536377,0.8979794979095459,0.8979794979095459,0.0,89.15177917480469,109.0,61842.90625,0.0,1488.7098388671875,1.0,279.4569396972656,283.37890625,298.881591796875,302.9261169433594,293.1499938964844,293.1499938964844,279.75,38461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840308666229248,1.0,0.0,0.0,3.765892744064331,3.765918254852295,9.463007017984636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.5380859375,0.0,1684.9732666015625,1895.4371337890625,0.0,2844.599365234375,0.9329082369804382,1.0,0.0,3.0,1.0,0.0
17751840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135093092918396,0.3202871084213257,0.2889785468578338,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.993749499320984,0.4104836285114288,0.3889462053775787,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9814903140068054,0.392016738653183,0.2745339572429657,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9655304551124572,0.3720981776714325,0.3528507649898529,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7863975167274475,0.2031554132699966,0.9195214509963988,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6571960449219,297.18389892578125,284.8949279785156,1.0,0.4855202138423919,0.6854427456855774,0.6854427456855774,1.0,1.0,-2.6710214614868164,1.169864058494568,1.501157522201538,0.5662529468536377,0.8979794979095459,0.8979794979095459,0.0,89.15177917480469,109.0,61842.90625,0.0,1488.7098388671875,1.0,279.4569396972656,283.37890625,298.881591796875,302.9261169433594,293.1499938964844,293.1499938964844,279.75,38461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840308666229248,1.0,0.0,0.0,3.765892744064331,3.765918254852295,9.463007017984636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.5380859375,0.0,1684.9732666015625,1895.4371337890625,0.0,2844.599365234375,0.9329082369804382,1.0,0.0,3.0,1.0,0.0
17751900,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9024986028671264,0.320575475692749,0.2891190946102142,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9850748777389526,0.4110989272594452,0.3894402682781219,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9715471267700196,0.3924574553966522,0.2747587561607361,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9546462297439576,0.3727075457572937,0.3533589243888855,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7775737047195435,0.2033168673515319,0.9203564524650574,285.0342712402344,284.95001220703125,298.2903747558594,295.8786926269531,297.6698303222656,297.1845397949219,285.0398864746094,1.0,0.4881597459316253,0.6845793724060059,0.6845793724060059,1.0,1.0,-2.6736629009246826,1.1706942319869995,1.5029685497283936,0.5664282441139221,0.9959306716918944,0.9959306716918944,0.0,92.23371124267578,109.0,61135.703125,0.0,1506.384765625,1.0,279.70489501953125,283.5341491699219,298.8453674316406,302.72869873046875,293.1499938964844,293.1499938964844,279.75,34210.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341400027275085,1.0,0.0,0.0,3.807562828063965,3.8075881004333496,9.673584600022878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.1279296875,0.0,1701.662109375,1895.4371337890625,0.0,2787.017333984375,0.941196858882904,1.0,0.0,3.0,1.0,0.0
17751960,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8903588056564331,0.3210767209529876,0.2896719872951507,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9736294746398926,0.4119209051132202,0.3903165161609649,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9587416052818298,0.3931189179420471,0.2752941250801086,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9409385919570924,0.373501569032669,0.3542155623435974,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7673148512840271,0.2035863399505615,0.922165870666504,285.0415954589844,284.95001220703125,298.31866455078125,295.8940124511719,297.6836242675781,297.1871643066406,285.0414733886719,1.0,0.4918678402900696,0.6836702823638916,0.6836702823638916,1.0,1.0,-2.6792240142822266,1.1728734970092771,1.5063505172729492,0.5673251152038574,1.0,1.0,0.0,96.35441589355467,127.0,61343.43359375,0.0,1532.888427734375,1.0,279.743408203125,283.5339050292969,298.87286376953125,302.8121337890625,293.1499938964844,293.1499938964844,279.45001220703125,33709.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832384467124939,1.0,0.0,0.0,3.8679141998291016,3.867940187454224,9.98267523755203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.720703125,0.0,1771.23486328125,1895.4371337890625,0.0,2770.65380859375,0.9525902271270752,1.0,0.0,3.0,1.0,0.0
17752020,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8598114848136902,0.3208574652671814,0.2902328968048095,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391633868217468,0.4125348925590515,0.3916457891464233,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9221970438957214,0.393296867609024,0.2759943604469299,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9051485061645508,0.3741504549980163,0.3555521965026855,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7422895431518555,0.2035621106624603,0.9250368475914,284.89813232421875,284.95001220703125,298.3753662109375,295.9247436523437,297.7060241699219,297.1832275390625,284.90057373046875,1.0,0.5012062788009644,0.6818522214889526,0.6818522214889526,1.0,1.0,-2.6873998641967773,1.175796389579773,1.5116034746170044,0.56850665807724,0.912918210029602,0.912918210029602,0.0,108.26008605957033,145.0,62427.5625,0.0,1598.8314208984375,1.0,279.45660400390625,283.3730773925781,298.94580078125,303.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,37968.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404213786125183,1.0,0.0,0.0,3.8075006008148193,3.807526588439941,9.673268550614011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.2587890625,0.0,1730.917724609375,1895.4371337890625,0.0,2845.65234375,0.9418494701385498,1.0,0.0,3.0,1.0,0.0
17752080,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8598114848136902,0.3208574652671814,0.2902328968048095,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391633868217468,0.4125348925590515,0.3916457891464233,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9221970438957214,0.393296867609024,0.2759943604469299,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9051485061645508,0.3741504549980163,0.3555521965026855,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7422895431518555,0.2035621106624603,0.9250368475914,284.89813232421875,284.95001220703125,298.3753662109375,295.9247436523437,297.7060241699219,297.1832275390625,284.90057373046875,1.0,0.5012062788009644,0.6818522214889526,0.6818522214889526,1.0,1.0,-2.6873998641967773,1.175796389579773,1.5116034746170044,0.56850665807724,0.912918210029602,0.912918210029602,0.0,108.26008605957033,145.0,62427.5625,0.0,1598.8314208984375,1.0,279.45660400390625,283.3730773925781,298.94580078125,303.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,37968.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404213786125183,1.0,0.0,0.0,3.8075006008148193,3.807526588439941,9.673268550614011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.2587890625,0.0,1730.917724609375,1895.4371337890625,0.0,2845.65234375,0.9418494701385498,1.0,0.0,3.0,1.0,0.0
17752140,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.830622673034668,0.3203758597373962,0.2902963757514953,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9020918011665344,0.4128298461437225,0.3924734592437744,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873568773269653,0.3931718468666076,0.2763028740882873,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8728893399238586,0.3745065331459045,0.3564417958259582,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180181741714478,0.2032598257064819,0.9264980554580688,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.7270202636719,297.1767883300781,284.89410400390625,1.0,0.5119073987007141,0.6800341010093689,0.6800341010093689,1.0,1.0,-2.6916656494140625,1.176872730255127,1.514793038368225,0.5686185359954834,0.8445324301719666,0.8445324301719666,0.0,123.22469329833984,163.0,62667.234375,0.0,1673.561767578125,1.0,279.1576232910156,283.349853515625,298.9612731933594,303.0707702636719,293.1499938964844,293.1499938964844,279.45001220703125,40772.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441367149353027,1.0,0.0,0.0,3.5714645385742188,3.571488618850708,8.511104852004792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.7607421875,0.0,1482.478759765625,1895.4371337890625,0.0,2880.3876953125,0.8925145864486694,1.0,0.0,3.0,1.0,0.0
17752200,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.830622673034668,0.3203758597373962,0.2902963757514953,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9020918011665344,0.4128298461437225,0.3924734592437744,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873568773269653,0.3931718468666076,0.2763028740882873,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8728893399238586,0.3745065331459045,0.3564417958259582,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180181741714478,0.2032598257064819,0.9264980554580688,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.7270202636719,297.1767883300781,284.89410400390625,1.0,0.5119073987007141,0.6800341010093689,0.6800341010093689,1.0,1.0,-2.6916656494140625,1.176872730255127,1.514793038368225,0.5686185359954834,0.8445324301719666,0.8445324301719666,0.0,123.22469329833984,163.0,62667.234375,0.0,1673.561767578125,1.0,279.1576232910156,283.349853515625,298.9612731933594,303.0707702636719,293.1499938964844,293.1499938964844,279.45001220703125,40772.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441367149353027,1.0,0.0,0.0,3.5714645385742188,3.571488618850708,8.511104852004792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.7607421875,0.0,1482.478759765625,1895.4371337890625,0.0,2880.3876953125,0.8925145864486694,1.0,0.0,3.0,1.0,0.0
17752260,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8076511025428772,0.3210978209972381,0.2913013100624084,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754388093948364,0.4141883850097656,0.3941368758678436,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8613241910934448,0.3942199051380157,0.2773057520389557,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8481466770172119,0.3758182227611542,0.3580850660800934,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6965324282646179,0.2034723907709121,0.92976576089859,285.0113830566406,284.95001220703125,298.4894104003906,295.9865417480469,297.7534484863281,297.1797180175781,285.0107727050781,1.0,0.5236735343933105,0.6780821681022644,0.6780821681022644,1.0,1.0,-2.7019717693328857,1.180722713470459,1.5212491750717163,0.5700790286064148,0.9497109055519104,0.9497109055519104,0.0,138.90457153320312,166.0,62370.4609375,0.0,1760.7685546875,1.0,279.4418640136719,283.4732971191406,298.9589538574219,302.9644775390625,293.1499938964844,293.1499938964844,279.1499938964844,33468.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346511125564575,1.0,0.0,0.0,3.6978139877319336,3.697838068008423,9.123960467150028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.5654296875,0.0,1567.825927734375,1895.4371337890625,0.0,2791.7841796875,0.9140239357948304,1.0,0.0,3.0,1.0,0.0
17752320,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8076511025428772,0.3210978209972381,0.2913013100624084,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754388093948364,0.4141883850097656,0.3941368758678436,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8613241910934448,0.3942199051380157,0.2773057520389557,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8481466770172119,0.3758182227611542,0.3580850660800934,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6965324282646179,0.2034723907709121,0.92976576089859,285.0113830566406,284.95001220703125,298.4894104003906,295.9865417480469,297.7534484863281,297.1797180175781,285.0107727050781,1.0,0.5236735343933105,0.6780821681022644,0.6780821681022644,1.0,1.0,-2.7019717693328857,1.180722713470459,1.5212491750717163,0.5700790286064148,0.9497109055519104,0.9497109055519104,0.0,138.90457153320312,166.0,62370.4609375,0.0,1760.7685546875,1.0,279.4418640136719,283.4732971191406,298.9589538574219,302.9644775390625,293.1499938964844,293.1499938964844,279.1499938964844,33468.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346511125564575,1.0,0.0,0.0,3.6978139877319336,3.697838068008423,9.123960467150028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.5654296875,0.0,1567.825927734375,1895.4371337890625,0.0,2791.7841796875,0.9140239357948304,1.0,0.0,3.0,1.0,0.0
17752380,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926066517829895,0.3208218514919281,0.291711151599884,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599618077278137,0.4147373139858246,0.3953126966953277,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8462874293327332,0.394349455833435,0.2778999805450439,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340454697608948,0.3763873875141144,0.3592599034309387,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.68315190076828,0.2032752633094787,0.9315208196640016,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.7758178710937,297.1756896972656,284.9156188964844,1.0,0.5313162803649902,0.6761302947998047,0.6761302947998047,1.0,1.0,-2.7081220149993896,1.1825562715530396,1.5255656242370603,0.5706552863121033,0.8652987480163574,0.8652987480163574,0.0,150.01388549804688,154.0,63127.84765625,0.0,1821.203369140625,1.0,279.1573181152344,283.360107421875,299.0324401855469,303.1629943847656,293.1499938964844,293.1499938964844,279.45001220703125,38512.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414769768714905,1.0,0.0,0.0,3.5886752605438232,3.5886991024017334,8.593332836426271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.94140625,0.0,1484.4873046875,1895.4371337890625,0.0,2855.517578125,0.894055962562561,1.0,0.0,3.0,1.0,0.0
