time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926066517829895,0.3208218514919281,0.291711151599884,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599618077278137,0.4147373139858246,0.3953126966953277,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8462874293327332,0.394349455833435,0.2778999805450439,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340454697608948,0.3763873875141144,0.3592599034309387,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.68315190076828,0.2032752633094787,0.9315208196640016,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.7758178710937,297.1756896972656,284.9156188964844,1.0,0.5313162803649902,0.6761302947998047,0.6761302947998047,1.0,1.0,-2.7081220149993896,1.1825562715530396,1.5255656242370603,0.5706552863121033,0.8652987480163574,0.8652987480163574,0.0,150.01388549804688,154.0,63127.84765625,0.0,1821.203369140625,1.0,279.1573181152344,283.360107421875,299.0324401855469,303.1629943847656,293.1499938964844,293.1499938964844,279.45001220703125,38512.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414769768714905,1.0,0.0,0.0,3.5886752605438232,3.5886991024017334,8.593332836426271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.94140625,0.0,1484.4873046875,1895.4371337890625,0.0,2855.517578125,0.894055962562561,1.0,0.0,3.0,1.0,0.0
17752500,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7903234362602234,0.3210362493991852,0.2917531132698059,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8578319549560547,0.4152881503105163,0.3957100808620453,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8441401720046997,0.3947313725948334,0.2780597507953644,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8321161270141602,0.3769235908985138,0.3596610724925995,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.681077778339386,0.203304260969162,0.9315221905708312,285.0343933105469,284.95001220703125,298.5753479003906,296.0330505371094,297.7883605957031,297.1759948730469,285.0379943847656,1.0,0.5322926044464111,0.6751543283462524,0.6751543283462524,1.0,1.0,-2.70932412147522,1.182596206665039,1.5267279148101809,0.5704073905944824,0.9533398747444152,0.9533398747444152,0.0,151.81703186035156,154.0,62536.140625,0.0,1831.3499755859373,1.0,279.40093994140625,283.4916687011719,299.0001525878906,302.9760437011719,293.1499938964844,293.1499938964844,279.45001220703125,33702.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355432152748108,1.0,0.0,0.0,3.648359537124634,3.648383140563965,8.881546023076226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.9765625,0.0,1514.1588134765625,1895.4371337890625,0.0,2800.105224609375,0.9051515460014344,1.0,0.0,3.0,1.0,0.0
17752560,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7912818789482117,0.3214132487773895,0.2920455634593963,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8589802384376526,0.4159924983978271,0.396321564912796,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8451495170593262,0.3952750265598297,0.2784008681774139,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8331954479217529,0.3775992691516876,0.3602487742900848,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6817840933799744,0.2034347504377365,0.9318810105323792,285.0198669433594,284.95001220703125,298.60406494140625,296.048583984375,297.8016967773437,297.17779541015625,285.017578125,1.0,0.5322141051292419,0.6741664409637451,0.6741664409637451,1.0,1.0,-2.7119569778442383,1.1832975149154663,1.528659462928772,0.5705078840255737,0.9706895351409912,0.9706895351409912,0.0,151.38552856445312,142.0,62808.4921875,0.0,1833.345458984375,1.0,279.4425964355469,283.47052001953125,299.0288391113281,303.06573486328125,293.1499938964844,293.1499938964844,279.1499938964844,32777.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339974284172058,1.0,0.0,0.0,3.7295217514038086,3.729546070098877,9.281102961722354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.150390625,0.0,1598.816650390625,1895.4371337890625,0.0,2785.688232421875,0.9207555651664734,1.0,0.0,3.0,1.0,0.0
17752620,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7964756488800049,0.3211311101913452,0.2918823957443237,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8649635910987854,0.4164946973323822,0.3968639373779297,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8506050705909729,0.3953621387481689,0.2785279154777527,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387240171432495,0.378133088350296,0.360798180103302,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863051652908325,0.2032614350318908,0.9308977723121644,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.8240661621094,297.17388916015625,284.90447998046875,1.0,0.5294500589370728,0.6721906065940857,0.6721906065940857,1.0,1.0,-2.7120518684387207,1.1822314262390137,1.529820442199707,0.5695165395736694,0.8700968027114868,0.8700968027114868,0.0,147.41552734375,130.0,63488.42578125,0.0,1815.133544921875,1.0,279.15704345703125,283.3421630859375,299.09686279296875,303.25592041015625,293.1499938964844,293.1499938964844,279.45001220703125,38608.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412858247756958,1.0,0.0,0.0,3.6237776279449454,3.623801946640015,8.762264656070329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.3671875,0.0,1523.5635986328125,1895.4371337890625,0.0,2853.73095703125,0.9017623662948608,1.0,0.0,3.0,1.0,0.0
17752680,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7964756488800049,0.3211311101913452,0.2918823957443237,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8649635910987854,0.4164946973323822,0.3968639373779297,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8506050705909729,0.3953621387481689,0.2785279154777527,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387240171432495,0.378133088350296,0.360798180103302,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863051652908325,0.2032614350318908,0.9308977723121644,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.8240661621094,297.17388916015625,284.90447998046875,1.0,0.5294500589370728,0.6721906065940857,0.6721906065940857,1.0,1.0,-2.7120518684387207,1.1822314262390137,1.529820442199707,0.5695165395736694,0.8700968027114868,0.8700968027114868,0.0,147.41552734375,130.0,63488.42578125,0.0,1815.133544921875,1.0,279.15704345703125,283.3421630859375,299.09686279296875,303.25592041015625,293.1499938964844,293.1499938964844,279.45001220703125,38608.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412858247756958,1.0,0.0,0.0,3.6237776279449454,3.623801946640015,8.762264656070329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.3671875,0.0,1523.5635986328125,1895.4371337890625,0.0,2853.73095703125,0.9017623662948608,1.0,0.0,3.0,1.0,0.0
17752740,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8075147271156311,0.321846067905426,0.2919615507125854,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8771785497665405,0.417814701795578,0.3975518941879272,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620681166648865,0.3963688910007477,0.2788013219833374,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8499633073806763,0.3794180452823639,0.3614757657051086,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6959030628204346,0.2035267353057861,0.9299741387367249,285.0150756835937,284.95001220703125,298.7191467285156,296.1107177734375,297.8504333496094,297.177001953125,285.01275634765625,1.0,0.5245234370231628,0.6702147722244263,0.6702147722244263,1.0,1.0,-2.713000059127808,1.181576371192932,1.531423807144165,0.5685713291168213,0.9750232100486756,0.9750232100486756,0.0,139.80618286132812,118.0,63070.015625,0.0,1781.37890625,1.0,279.4430847167969,283.4600830078125,299.08984375,303.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,32981.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334899544715881,1.0,0.0,0.0,3.755066394805908,3.755090951919556,9.408676078237476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.30859375,0.0,1629.998291015625,1895.4371337890625,0.0,2780.957275390625,0.926537036895752,1.0,0.0,3.0,1.0,0.0
17752800,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8075147271156311,0.321846067905426,0.2919615507125854,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8771785497665405,0.417814701795578,0.3975518941879272,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620681166648865,0.3963688910007477,0.2788013219833374,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8499633073806763,0.3794180452823639,0.3614757657051086,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6959030628204346,0.2035267353057861,0.9299741387367249,285.0150756835937,284.95001220703125,298.7191467285156,296.1107177734375,297.8504333496094,297.177001953125,285.01275634765625,1.0,0.5245234370231628,0.6702147722244263,0.6702147722244263,1.0,1.0,-2.713000059127808,1.181576371192932,1.531423807144165,0.5685713291168213,0.9750232100486756,0.9750232100486756,0.0,139.80618286132812,118.0,63070.015625,0.0,1781.37890625,1.0,279.4430847167969,283.4600830078125,299.08984375,303.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,32981.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334899544715881,1.0,0.0,0.0,3.755066394805908,3.755090951919556,9.408676078237476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.30859375,0.0,1629.998291015625,1895.4371337890625,0.0,2780.957275390625,0.926537036895752,1.0,0.0,3.0,1.0,0.0
17752860,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8210141062736511,0.3217054009437561,0.2917370498180389,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8933273553848267,0.4184129536151886,0.3979818820953369,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8773823380470276,0.3965669870376587,0.2788565456867218,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8649976253509521,0.3800530135631561,0.3619178831577301,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085139155387878,0.2034802585840225,0.928596556186676,284.89825439453125,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.17431640625,284.9013061523437,1.0,0.5183357000350952,0.6683856844902039,0.6683856844902039,1.0,1.0,-2.712196111679077,1.180133819580078,1.532062292098999,0.5673972964286804,0.8726251721382141,0.8726251721382141,0.0,130.66702270507812,106.0,63723.26171875,0.0,1737.919189453125,1.0,279.1568908691406,283.3338928222656,299.157470703125,303.3329772949219,293.1499938964844,293.1499938964844,279.45001220703125,38755.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404572010040283,1.0,0.0,0.0,3.643970251083374,3.6439945697784415,8.860187676873466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1484375,0.0,1547.05126953125,1895.4371337890625,0.0,2845.98681640625,0.906355917453766,1.0,0.0,3.0,1.0,0.0
17752920,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8210141062736511,0.3217054009437561,0.2917370498180389,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8933273553848267,0.4184129536151886,0.3979818820953369,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8773823380470276,0.3965669870376587,0.2788565456867218,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8649976253509521,0.3800530135631561,0.3619178831577301,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085139155387878,0.2034802585840225,0.928596556186676,284.89825439453125,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.17431640625,284.9013061523437,1.0,0.5183357000350952,0.6683856844902039,0.6683856844902039,1.0,1.0,-2.712196111679077,1.180133819580078,1.532062292098999,0.5673972964286804,0.8726251721382141,0.8726251721382141,0.0,130.66702270507812,106.0,63723.26171875,0.0,1737.919189453125,1.0,279.1568908691406,283.3338928222656,299.157470703125,303.3329772949219,293.1499938964844,293.1499938964844,279.45001220703125,38755.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404572010040283,1.0,0.0,0.0,3.643970251083374,3.6439945697784415,8.860187676873466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1484375,0.0,1547.05126953125,1895.4371337890625,0.0,2845.98681640625,0.906355917453766,1.0,0.0,3.0,1.0,0.0
17752980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8389008641242981,0.3225492537021637,0.2918210029602051,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9160566329956056,0.4198341071605682,0.3986450731754303,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8985919952392578,0.3976851403713226,0.2791195809841156,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.885913074016571,0.3814422488212585,0.3625743389129638,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.724308431148529,0.2038644701242447,0.9276553988456726,285.015869140625,284.95001220703125,298.83447265625,296.1727600097656,297.9003601074219,297.1784362792969,285.0136413574219,1.0,0.5113983154296875,0.6665565371513367,0.6665565371513367,1.0,1.0,-2.7130608558654785,1.1794886589050293,1.5335723161697388,0.5664812326431274,0.9796842932701112,0.9796842932701112,0.0,120.06058502197266,94.0,63285.38671875,0.0,1690.150634765625,1.0,279.4432067871094,283.4559020996094,299.151123046875,303.222412109375,293.1499938964844,293.1499938964844,279.1499938964844,33055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325093984603882,1.0,0.0,0.0,3.771864652633667,3.7718894481658936,9.493044217379064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.4013671875,0.0,1650.25537109375,1895.4371337890625,0.0,2771.81787109375,0.9303897619247437,1.0,0.0,3.0,1.0,0.0
17753040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8389008641242981,0.3225492537021637,0.2918210029602051,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9160566329956056,0.4198341071605682,0.3986450731754303,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8985919952392578,0.3976851403713226,0.2791195809841156,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.885913074016571,0.3814422488212585,0.3625743389129638,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.724308431148529,0.2038644701242447,0.9276553988456726,285.015869140625,284.95001220703125,298.83447265625,296.1727600097656,297.9003601074219,297.1784362792969,285.0136413574219,1.0,0.5113983154296875,0.6665565371513367,0.6665565371513367,1.0,1.0,-2.7130608558654785,1.1794886589050293,1.5335723161697388,0.5664812326431274,0.9796842932701112,0.9796842932701112,0.0,120.06058502197266,94.0,63285.38671875,0.0,1690.150634765625,1.0,279.4432067871094,283.4559020996094,299.151123046875,303.222412109375,293.1499938964844,293.1499938964844,279.1499938964844,33055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325093984603882,1.0,0.0,0.0,3.771864652633667,3.7718894481658936,9.493044217379064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.4013671875,0.0,1650.25537109375,1895.4371337890625,0.0,2771.81787109375,0.9303897619247437,1.0,0.0,3.0,1.0,0.0
17753100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8498044610023499,0.3226196467876434,0.291909396648407,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9308410882949828,0.4202617108821869,0.3990358710289001,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9117355942726136,0.3979206383228302,0.2792926132678985,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.898574948310852,0.3818802535533905,0.3629558086395263,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.733319878578186,0.2039409577846527,0.9274278879165648,284.8724670410156,284.95001220703125,298.8633117675781,296.188232421875,297.9125366210937,297.1783142089844,284.86688232421875,1.0,0.5078058838844299,0.6656419634819031,0.6656419634819031,1.0,1.0,-2.71403431892395,1.179397463798523,1.5346369743347168,0.56623375415802,0.8837776780128479,0.8837776780128479,0.0,114.52073669433594,94.0,64220.47265625,0.0,1665.9417724609375,1.0,279.1949157714844,283.2943725585937,299.2179260253906,303.4691162109375,293.1499938964844,293.1499938964844,279.1499938964844,36970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838322103023529,1.0,0.0,0.0,3.751111030578613,3.751136064529419,9.388865578330295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.267578125,0.0,1656.0587158203125,1895.4371337890625,0.0,2826.04296875,0.9264663457870485,1.0,0.0,3.0,1.0,0.0
17753160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8610656261444092,0.3225023448467254,0.2916287779808044,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.945762813091278,0.4205076098442077,0.3990887701511383,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9262021780014038,0.3979655802249908,0.2791907489299774,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.91192626953125,0.382155567407608,0.3630326688289642,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7425504326820374,0.2039144188165664,0.9264231324195862,284.8963317871094,284.95001220703125,298.89215087890625,296.20367431640625,297.9236755371094,297.1764221191406,284.8998413085937,1.0,0.5040145516395569,0.6647466421127319,0.6647466421127319,1.0,1.0,-2.7125256061553955,1.178152084350586,1.53437340259552,0.5653612017631531,0.875501275062561,0.875501275062561,0.0,109.1982192993164,82.0,63949.80078125,0.0,1639.1370849609375,1.0,279.15673828125,283.3273620605469,299.21942138671875,303.4111022949219,293.1499938964844,293.1499938964844,279.45001220703125,38841.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394415974617004,1.0,0.0,0.0,3.6619932651519775,3.662018060684204,8.948049980972428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1298828125,0.0,1567.8795166015625,1895.4371337890625,0.0,2836.498291015625,0.910332977771759,1.0,0.0,3.0,1.0,0.0
17753220,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8924385905265808,0.3234220743179321,0.291740745306015,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.980681836605072,0.4219950437545776,0.3997710347175598,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636491537094116,0.3991526067256927,0.2794702351093292,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9502121806144714,0.383611261844635,0.3637098371982574,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7682012319564819,0.2043748199939727,0.9256460666656494,285.0177917480469,284.95001220703125,298.9498291015625,296.2344665527344,297.95074462890625,297.18096923828125,285.015625,1.0,0.4963427782058716,0.6629559993743896,0.6629559993743896,1.0,1.0,-2.713688611984253,1.1776351928710938,1.5360532999038696,0.5645136833190918,0.9855667352676392,0.9855667352676392,0.0,97.60645294189452,100.0,63512.90625,0.0,1587.1978759765625,1.0,279.443359375,283.4525146484375,299.2129821777344,303.2998962402344,293.1499938964844,293.1499938964844,279.1499938964844,33078.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315128684043884,1.0,0.0,0.0,3.788712501525879,3.7887372970581055,9.578037634128125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.234375,0.0,1670.3487548828125,1895.4371337890625,0.0,2762.53369140625,0.9342206120491028,1.0,0.0,3.0,1.0,0.0
17753280,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8924385905265808,0.3234220743179321,0.291740745306015,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.980681836605072,0.4219950437545776,0.3997710347175598,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636491537094116,0.3991526067256927,0.2794702351093292,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9502121806144714,0.383611261844635,0.3637098371982574,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7682012319564819,0.2043748199939727,0.9256460666656494,285.0177917480469,284.95001220703125,298.9498291015625,296.2344665527344,297.95074462890625,297.18096923828125,285.015625,1.0,0.4963427782058716,0.6629559993743896,0.6629559993743896,1.0,1.0,-2.713688611984253,1.1776351928710938,1.5360532999038696,0.5645136833190918,0.9855667352676392,0.9855667352676392,0.0,97.60645294189452,100.0,63512.90625,0.0,1587.1978759765625,1.0,279.443359375,283.4525146484375,299.2129821777344,303.2998962402344,293.1499938964844,293.1499938964844,279.1499938964844,33078.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315128684043884,1.0,0.0,0.0,3.788712501525879,3.7887372970581055,9.578037634128125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.234375,0.0,1670.3487548828125,1895.4371337890625,0.0,2762.53369140625,0.9342206120491028,1.0,0.0,3.0,1.0,0.0
17753340,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922724723815918,0.323390930891037,0.2919971644878387,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980936586856842,0.4226991236209869,0.4006918370723724,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9636760354042052,0.3994546234607696,0.2798905074596405,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506093859672546,0.384348452091217,0.364641010761261,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7681271433830261,0.2044558376073837,0.9266952276229858,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9740295410156,297.1789245605469,284.90191650390625,1.0,0.4978624284267425,0.6611653566360474,0.6611653566360474,1.0,1.0,-2.717989206314087,1.178553581237793,1.5394357442855835,0.5645114779472351,0.8829252123832703,0.8829252123832703,0.0,97.90204620361328,118.0,64303.49609375,0.0,1594.70703125,1.0,279.1566162109375,283.3221130371094,299.281494140625,303.49420166015625,293.1499938964844,293.1499938964844,279.45001220703125,38579.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838561475276947,1.0,0.0,0.0,3.68706488609314,3.687089681625366,9.070993769455526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.7529296875,0.0,1594.29345703125,1895.4371337890625,0.0,2828.278076171875,0.9157794117927552,1.0,0.0,3.0,1.0,0.0
17753400,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922724723815918,0.323390930891037,0.2919971644878387,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980936586856842,0.4226991236209869,0.4006918370723724,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9636760354042052,0.3994546234607696,0.2798905074596405,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506093859672546,0.384348452091217,0.364641010761261,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7681271433830261,0.2044558376073837,0.9266952276229858,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9740295410156,297.1789245605469,284.90191650390625,1.0,0.4978624284267425,0.6611653566360474,0.6611653566360474,1.0,1.0,-2.717989206314087,1.178553581237793,1.5394357442855835,0.5645114779472351,0.8829252123832703,0.8829252123832703,0.0,97.90204620361328,118.0,64303.49609375,0.0,1594.70703125,1.0,279.1566162109375,283.3221130371094,299.281494140625,303.49420166015625,293.1499938964844,293.1499938964844,279.45001220703125,38579.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838561475276947,1.0,0.0,0.0,3.68706488609314,3.687089681625366,9.070993769455526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.7529296875,0.0,1594.29345703125,1895.4371337890625,0.0,2828.278076171875,0.9157794117927552,1.0,0.0,3.0,1.0,0.0
17753460,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8728832602500916,0.3242054581642151,0.2927419543266296,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9611137509346008,0.4241404831409454,0.4020862281322479,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9415002465248108,0.4005684852600097,0.2806800305843353,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.927936851978302,0.3857410252094269,0.3660171329975128,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7520539164543152,0.2048349976539611,0.9291921257972716,285.0267333984375,284.95001220703125,299.06500244140625,296.29571533203125,298.00054931640625,297.1824951171875,285.0248107910156,1.0,0.5042225122451782,0.6593582630157471,0.6593582630157471,1.0,1.0,-2.726154565811157,1.1812704801559448,1.544884204864502,0.5653301477432251,1.0,1.0,0.0,105.31354522705078,136.0,63975.25,0.0,1640.8636474609375,1.0,279.44354248046875,283.4521789550781,299.2763366699219,303.3913269042969,293.1499938964844,293.1499938964844,279.1499938964844,32931.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310765027999878,1.0,0.0,0.0,3.8166909217834473,3.816716194152832,9.720023399495403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.169921875,0.0,1702.64306640625,1895.4371337890625,0.0,2758.469482421875,0.9404823780059814,1.0,0.0,3.0,1.0,0.0
17753520,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8728832602500916,0.3242054581642151,0.2927419543266296,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9611137509346008,0.4241404831409454,0.4020862281322479,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9415002465248108,0.4005684852600097,0.2806800305843353,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.927936851978302,0.3857410252094269,0.3660171329975128,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7520539164543152,0.2048349976539611,0.9291921257972716,285.0267333984375,284.95001220703125,299.06500244140625,296.29571533203125,298.00054931640625,297.1824951171875,285.0248107910156,1.0,0.5042225122451782,0.6593582630157471,0.6593582630157471,1.0,1.0,-2.726154565811157,1.1812704801559448,1.544884204864502,0.5653301477432251,1.0,1.0,0.0,105.31354522705078,136.0,63975.25,0.0,1640.8636474609375,1.0,279.44354248046875,283.4521789550781,299.2763366699219,303.3913269042969,293.1499938964844,293.1499938964844,279.1499938964844,32931.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310765027999878,1.0,0.0,0.0,3.8166909217834473,3.816716194152832,9.720023399495403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.169921875,0.0,1702.64306640625,1895.4371337890625,0.0,2758.469482421875,0.9404823780059814,1.0,0.0,3.0,1.0,0.0
17753580,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465486168861389,0.3239642977714538,0.2932725846767425,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287291169166564,0.4247107207775116,0.4033666253089905,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9085983037948608,0.4007003009319305,0.2813417911529541,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8971042037010193,0.3863205313682556,0.367286205291748,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306095361709595,0.204731747508049,0.9317173957824708,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.022705078125,297.1786193847656,284.9013671875,1.0,0.5134534239768982,0.6575511693954468,0.6575511693954468,1.0,1.0,-2.7336928844451904,1.183640480041504,1.5500524044036863,0.5661345720291138,0.8953084349632263,0.8953084349632263,0.0,117.47000885009766,154.0,64913.14453125,0.0,1708.4739990234375,1.0,279.1570129394531,283.3100280761719,299.34490966796875,303.5975036621094,293.1499938964844,293.1499938964844,279.45001220703125,38228.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386816382408142,1.0,0.0,0.0,3.733608722686768,3.733633995056152,9.301455179411278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1875,0.0,1645.2469482421875,1895.4371337890625,0.0,2829.400146484375,0.9257490038871764,1.0,0.0,3.0,1.0,0.0
17753640,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465486168861389,0.3239642977714538,0.2932725846767425,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287291169166564,0.4247107207775116,0.4033666253089905,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9085983037948608,0.4007003009319305,0.2813417911529541,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8971042037010193,0.3863205313682556,0.367286205291748,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306095361709595,0.204731747508049,0.9317173957824708,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.022705078125,297.1786193847656,284.9013671875,1.0,0.5134534239768982,0.6575511693954468,0.6575511693954468,1.0,1.0,-2.7336928844451904,1.183640480041504,1.5500524044036863,0.5661345720291138,0.8953084349632263,0.8953084349632263,0.0,117.47000885009766,154.0,64913.14453125,0.0,1708.4739990234375,1.0,279.1570129394531,283.3100280761719,299.34490966796875,303.5975036621094,293.1499938964844,293.1499938964844,279.45001220703125,38228.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386816382408142,1.0,0.0,0.0,3.733608722686768,3.733633995056152,9.301455179411278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1875,0.0,1645.2469482421875,1895.4371337890625,0.0,2829.400146484375,0.9257490038871764,1.0,0.0,3.0,1.0,0.0
17753700,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8338634967803955,0.32418093085289,0.2934987843036651,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9120006561279296,0.4252724051475525,0.4039627313613891,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.893668532371521,0.4010778963565826,0.2816385626792907,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8827553391456604,0.3868553340435028,0.3678785860538482,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.719912052154541,0.2047758549451828,0.9327819347381592,285.03436279296875,284.95001220703125,299.15118408203125,296.3412170410156,298.0349426269531,297.1787109375,285.0391540527344,1.0,0.5186580419540405,0.6566476225852966,0.6566476225852966,1.0,1.0,-2.7370238304138184,1.1846282482147217,1.5523957014083862,0.566336989402771,0.9903326034545898,0.9903326034545898,0.0,124.60662078857422,154.0,64253.6796875,0.0,1746.7076416015625,1.0,279.4042663574219,283.4574890136719,299.31121826171875,303.4024658203125,293.1499938964844,293.1499938964844,279.45001220703125,33983.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329768776893616,1.0,0.0,0.0,3.781795501708984,3.78182053565979,9.543098258291138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.8017578125,0.0,1669.1644287109375,1895.4371337890625,0.0,2776.174560546875,0.9351868629455566,1.0,0.0,3.0,1.0,0.0
17753760,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8228383660316467,0.3245977461338043,0.2941004633903503,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.898343563079834,0.4260308444499969,0.4049096703529358,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.880674421787262,0.4016591310501098,0.282216727733612,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8701712489128113,0.3875623941421509,0.3687852025032043,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7098739743232727,0.2049202919006347,0.9346424341201782,285.0340576171875,284.95001220703125,299.1798400878906,296.3562927246094,298.04815673828125,297.1806335449219,285.0332946777344,1.0,0.5242581963539124,0.6556541323661804,0.6556541323661804,1.0,1.0,-2.7429025173187256,1.186742663383484,1.5561599731445312,0.5671242475509644,1.0,1.0,0.0,131.9210205078125,172.0,64511.44921875,0.0,1789.70849609375,1.0,279.4432983398437,283.4498291015625,299.33868408203125,303.4907531738281,293.1499938964844,293.1499938964844,279.1499938964844,33379.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316047787666321,1.0,0.0,0.0,3.849143743515015,3.8491692543029785,9.886020961857866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.84375,0.0,1745.5367431640625,1895.4371337890625,0.0,2763.389404296875,0.9481051564216614,1.0,0.0,3.0,1.0,0.0
17753820,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.799759030342102,0.3242358863353729,0.2946839332580566,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725042939186096,0.4265283346176147,0.4062909781932831,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8556226491928101,0.4016871154308319,0.2829322814941406,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461803793907166,0.3880325555801391,0.3701212406158447,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6885703802108765,0.2046626806259155,0.9372565746307372,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0694885253906,297.1758117675781,284.9007568359375,1.0,0.5359125137329102,0.6536672115325928,0.6536672115325928,1.0,1.0,-2.7508785724639893,1.189150333404541,1.5617282390594482,0.5678799152374268,0.9070276021957396,0.9070276021957396,0.0,148.32566833496094,175.0,65537.8828125,0.0,1878.7279052734373,1.0,279.1566772460937,283.2974853515625,299.40582275390625,303.7002258300781,293.1499938964844,293.1499938964844,278.8500061035156,38033.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392354846000671,1.0,0.0,0.0,3.7806222438812256,3.7806477546691895,9.53717631091422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.353515625,0.0,1699.1650390625,1895.4371337890625,0.0,2834.572998046875,0.9360262155532836,1.0,0.0,3.0,1.0,0.0
17753880,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.799759030342102,0.3242358863353729,0.2946839332580566,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725042939186096,0.4265283346176147,0.4062909781932831,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8556226491928101,0.4016871154308319,0.2829322814941406,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461803793907166,0.3880325555801391,0.3701212406158447,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6885703802108765,0.2046626806259155,0.9372565746307372,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0694885253906,297.1758117675781,284.9007568359375,1.0,0.5359125137329102,0.6536672115325928,0.6536672115325928,1.0,1.0,-2.7508785724639893,1.189150333404541,1.5617282390594482,0.5678799152374268,0.9070276021957396,0.9070276021957396,0.0,148.32566833496094,175.0,65537.8828125,0.0,1878.7279052734373,1.0,279.1566772460937,283.2974853515625,299.40582275390625,303.7002258300781,293.1499938964844,293.1499938964844,278.8500061035156,38033.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392354846000671,1.0,0.0,0.0,3.7806222438812256,3.7806477546691895,9.53717631091422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.353515625,0.0,1699.1650390625,1895.4371337890625,0.0,2834.572998046875,0.9360262155532836,1.0,0.0,3.0,1.0,0.0
17753940,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7848015427589417,0.3237198889255523,0.2945722639560699,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8572726845741272,0.4268591701984405,0.4069807529449463,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8409035801887512,0.4015074670314789,0.2830941081047058,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.832207441329956,0.3882918059825897,0.3707725405693054,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6753395795822144,0.2042142152786255,0.9373284578323364,284.8949890136719,284.95001220703125,299.2940979003906,296.416015625,298.0897521972656,297.1695861816406,284.8970031738281,1.0,0.5431042909622192,0.6516802310943604,0.6516802310943604,1.0,1.0,-2.752639055252075,1.1886440515518188,1.5639950037002563,0.5670201778411865,0.8430232405662537,0.8430232405662537,0.0,159.8177032470703,163.0,65707.828125,0.0,1935.3890380859373,1.0,278.85772705078125,283.2763671875,299.4195861816406,303.7381591796875,293.1499938964844,293.1499938964844,279.1499938964844,40495.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423642516136169,1.0,0.0,0.0,3.5535738468170166,3.5535976886749268,8.426048907494987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.3994140625,0.0,1461.2572021484375,1895.4371337890625,0.0,2863.8125,0.8883647918701172,1.0,0.0,3.0,1.0,0.0
17754000,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7848015427589417,0.3237198889255523,0.2945722639560699,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8572726845741272,0.4268591701984405,0.4069807529449463,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8409035801887512,0.4015074670314789,0.2830941081047058,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.832207441329956,0.3882918059825897,0.3707725405693054,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6753395795822144,0.2042142152786255,0.9373284578323364,284.8949890136719,284.95001220703125,299.2940979003906,296.416015625,298.0897521972656,297.1695861816406,284.8970031738281,1.0,0.5431042909622192,0.6516802310943604,0.6516802310943604,1.0,1.0,-2.752639055252075,1.1886440515518188,1.5639950037002563,0.5670201778411865,0.8430232405662537,0.8430232405662537,0.0,159.8177032470703,163.0,65707.828125,0.0,1935.3890380859373,1.0,278.85772705078125,283.2763671875,299.4195861816406,303.7381591796875,293.1499938964844,293.1499938964844,279.1499938964844,40495.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423642516136169,1.0,0.0,0.0,3.5535738468170166,3.5535976886749268,8.426048907494987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.3994140625,0.0,1461.2572021484375,1895.4371337890625,0.0,2863.8125,0.8883647918701172,1.0,0.0,3.0,1.0,0.0
17754060,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7841724157333374,0.324440449476242,0.2950286269187927,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8570244312286377,0.4283833801746368,0.4082065224647522,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403794765472412,0.4024925827980041,0.2836368381977081,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8318928480148315,0.3895173668861389,0.371766448020935,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.674454927444458,0.2043580561876297,0.9374988675117492,285.00213623046875,284.95001220703125,299.3509521484375,296.4454650878906,298.1154479980469,297.173095703125,285.00146484375,1.0,0.543792188167572,0.6496995687484741,0.6496995687484741,1.0,1.0,-2.756709098815918,1.1892046928405762,1.5675042867660522,0.5666531324386597,0.9376285672187804,0.9376285672187804,0.0,160.82583618164062,151.0,65301.2578125,0.0,1946.52392578125,1.0,279.1417236328125,283.3906555175781,299.4190673828125,303.62744140625,293.1499938964844,293.1499938964844,278.8500061035156,33705.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333197832107544,1.0,0.0,0.0,3.6732394695281982,3.673263311386109,9.003093168757914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.8623046875,0.0,1541.8990478515625,1895.4371337890625,0.0,2779.370849609375,0.9086029529571532,1.0,0.0,3.0,1.0,0.0
17754120,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7841724157333374,0.324440449476242,0.2950286269187927,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8570244312286377,0.4283833801746368,0.4082065224647522,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403794765472412,0.4024925827980041,0.2836368381977081,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8318928480148315,0.3895173668861389,0.371766448020935,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.674454927444458,0.2043580561876297,0.9374988675117492,285.00213623046875,284.95001220703125,299.3509521484375,296.4454650878906,298.1154479980469,297.173095703125,285.00146484375,1.0,0.543792188167572,0.6496995687484741,0.6496995687484741,1.0,1.0,-2.756709098815918,1.1892046928405762,1.5675042867660522,0.5666531324386597,0.9376285672187804,0.9376285672187804,0.0,160.82583618164062,151.0,65301.2578125,0.0,1946.52392578125,1.0,279.1417236328125,283.3906555175781,299.4190673828125,303.62744140625,293.1499938964844,293.1499938964844,278.8500061035156,33705.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333197832107544,1.0,0.0,0.0,3.6732394695281982,3.673263311386109,9.003093168757914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.8623046875,0.0,1541.8990478515625,1895.4371337890625,0.0,2779.370849609375,0.9086029529571532,1.0,0.0,3.0,1.0,0.0
17754180,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893858551979065,0.3242847323417663,0.2949396073818207,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631551861763,0.4292289316654205,0.4090199768543243,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8457621932029724,0.4026422500610351,0.2837768793106079,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8373816013336182,0.3900670111179352,0.3722949922084808,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6789053678512573,0.2042178660631179,0.936498999595642,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1375732421875,297.1708068847656,284.9167785644531,1.0,0.5409532189369202,0.6477189064025879,0.6477189064025879,1.0,1.0,-2.7571887969970703,1.1880428791046145,1.569145917892456,0.5655226707458496,0.8577989339828491,0.8577989339828491,0.0,156.56520080566406,139.0,65879.7578125,0.0,1927.25146484375,1.0,278.85760498046875,283.28955078125,299.4852600097656,303.80810546875,293.1499938964844,293.1499938964844,279.1499938964844,38580.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391237854957581,1.0,0.0,0.0,3.552309989929199,3.5523335933685303,8.42005704271287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.888671875,0.0,1445.9664306640625,1895.4371337890625,0.0,2833.52978515625,0.8861390352249146,1.0,0.0,3.0,1.0,0.0
17754240,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893858551979065,0.3242847323417663,0.2949396073818207,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631551861763,0.4292289316654205,0.4090199768543243,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8457621932029724,0.4026422500610351,0.2837768793106079,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8373816013336182,0.3900670111179352,0.3722949922084808,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6789053678512573,0.2042178660631179,0.936498999595642,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1375732421875,297.1708068847656,284.9167785644531,1.0,0.5409532189369202,0.6477189064025879,0.6477189064025879,1.0,1.0,-2.7571887969970703,1.1880428791046145,1.569145917892456,0.5655226707458496,0.8577989339828491,0.8577989339828491,0.0,156.56520080566406,139.0,65879.7578125,0.0,1927.25146484375,1.0,278.85760498046875,283.28955078125,299.4852600097656,303.80810546875,293.1499938964844,293.1499938964844,279.1499938964844,38580.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391237854957581,1.0,0.0,0.0,3.552309989929199,3.5523335933685303,8.42005704271287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.888671875,0.0,1445.9664306640625,1895.4371337890625,0.0,2833.52978515625,0.8861390352249146,1.0,0.0,3.0,1.0,0.0
