time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7938053011894226,0.3245793879032135,0.2948630154132843,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.868180513381958,0.4299724996089935,0.4093870222568512,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.850289523601532,0.4030609726905823,0.2838117182254791,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8419016599655151,0.3906245827674866,0.3725079298019409,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6827176213264465,0.2043077200651168,0.9357760548591614,285.0299072265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1500244140625,297.1722106933594,285.03271484375,1.0,0.5386550426483154,0.6467286348342896,0.6467286348342896,1.0,1.0,-2.756962776184082,1.1872494220733645,1.5697132349014282,0.5647656917572021,0.9411692023277284,0.9411692023277284,0.0,153.0796356201172,139.0,65279.984375,0.0,1910.5194091796875,1.0,279.1000061035156,283.41534423828125,299.4550170898437,303.6181640625,293.1499938964844,293.1499938964844,279.1499938964844,33767.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332192301750183,1.0,0.0,0.0,3.611269950866699,3.611293315887451,8.701882734385435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.46875,0.0,1473.9779052734375,1895.4371337890625,0.0,2778.43359375,0.8968963027000427,1.0,0.0,3.0,1.0,0.0
17754360,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7999306917190552,0.3250044584274292,0.2950676679611206,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8750001788139343,0.4308536648750305,0.4100199341773987,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8565421104431152,0.4036134779453277,0.2840559184551239,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8480638265609741,0.3913010656833648,0.3729539215564728,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6879867911338806,0.2044893950223922,0.9356611371040344,285.0106506347656,284.95001220703125,299.4639892578125,296.5035400390625,298.16326904296875,297.1749572753906,285.0083923339844,1.0,0.536062479019165,0.6458005309104919,0.6458005309104919,1.0,1.0,-2.7586593627929688,1.1873806715011597,1.571278691291809,0.5645419359207153,0.9528233408927916,0.9528233408927916,0.0,148.74716186523438,127.0,65535.34375,0.0,1892.7945556640625,1.0,279.142333984375,283.3913879394531,299.4834289550781,303.7079467773437,293.1499938964844,293.1499938964844,278.8500061035156,32974.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316986560821533,1.0,0.0,0.0,3.688601016998291,3.688624858856201,9.078553944164014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.8447265625,0.0,1553.66162109375,1895.4371337890625,0.0,2764.263916015625,0.9116230010986328,1.0,0.0,3.0,1.0,0.0
17754420,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8128917217254639,0.3248410820960998,0.2948000431060791,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901574611663818,0.4317373931407928,0.4106958508491516,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8704886436462402,0.4037433266639709,0.2840476930141449,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.861889660358429,0.3918461501598358,0.3732962012290954,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6996265053749084,0.2044354677200317,0.934191882610321,284.9083557128906,284.95001220703125,299.5201416015625,296.5321044921875,298.18511962890625,297.1727905273437,284.9105834960937,1.0,0.5299413800239563,0.6439443230628967,0.6439443230628967,1.0,1.0,-2.7577924728393555,1.1856284141540527,1.5721640586853027,0.5631709694862366,0.8617631196975708,0.8617631196975708,0.0,139.5270538330078,115.0,66122.5,0.0,1848.096923828125,1.0,278.857421875,283.2782287597656,299.5458374023437,303.8876647949219,293.1499938964844,293.1499938964844,279.1499938964844,38538.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381578326225281,1.0,0.0,0.0,3.573911190032959,3.573935031890869,8.522770826857595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.884765625,0.0,1468.7462158203125,1895.4371337890625,0.0,2824.508544921875,0.890791118144989,1.0,0.0,3.0,1.0,0.0
17754480,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8128917217254639,0.3248410820960998,0.2948000431060791,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901574611663818,0.4317373931407928,0.4106958508491516,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8704886436462402,0.4037433266639709,0.2840476930141449,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.861889660358429,0.3918461501598358,0.3732962012290954,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6996265053749084,0.2044354677200317,0.934191882610321,284.9083557128906,284.95001220703125,299.5201416015625,296.5321044921875,298.18511962890625,297.1727905273437,284.9105834960937,1.0,0.5299413800239563,0.6439443230628967,0.6439443230628967,1.0,1.0,-2.7577924728393555,1.1856284141540527,1.5721640586853027,0.5631709694862366,0.8617631196975708,0.8617631196975708,0.0,139.5270538330078,115.0,66122.5,0.0,1848.096923828125,1.0,278.857421875,283.2782287597656,299.5458374023437,303.8876647949219,293.1499938964844,293.1499938964844,279.1499938964844,38538.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381578326225281,1.0,0.0,0.0,3.573911190032959,3.573935031890869,8.522770826857595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.884765625,0.0,1468.7462158203125,1895.4371337890625,0.0,2824.508544921875,0.890791118144989,1.0,0.0,3.0,1.0,0.0
17754540,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8292933106422424,0.3256095051765442,0.294846773147583,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9108359217643738,0.4334343373775482,0.4116380512714386,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.889693021774292,0.4047550857067108,0.284257024526596,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8809197545051575,0.3931211531162262,0.3738643825054168,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7148922681808472,0.2047924399375915,0.9331859946250916,285.0084533691406,284.95001220703125,299.57598876953125,296.560302734375,298.210693359375,297.1773681640625,285.0061340332031,1.0,0.5231104493141174,0.6420881748199463,0.6420881748199463,1.0,1.0,-2.758700132369995,1.1847046613693235,1.5739954710006714,0.5620818138122559,0.957299530506134,0.957299530506134,0.0,128.8530731201172,103.0,65747.7734375,0.0,1799.298828125,1.0,279.1427001953125,283.38409423828125,299.54083251953125,303.78143310546875,293.1499938964844,293.1499938964844,278.8500061035156,33032.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308064937591553,1.0,0.0,0.0,3.707263708114624,3.707287788391113,9.17065335670486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.330078125,0.0,1575.2669677734375,1895.4371337890625,0.0,2755.954833984375,0.9157437086105348,1.0,0.0,3.0,1.0,0.0
17754600,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8292933106422424,0.3256095051765442,0.294846773147583,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9108359217643738,0.4334343373775482,0.4116380512714386,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.889693021774292,0.4047550857067108,0.284257024526596,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8809197545051575,0.3931211531162262,0.3738643825054168,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7148922681808472,0.2047924399375915,0.9331859946250916,285.0084533691406,284.95001220703125,299.57598876953125,296.560302734375,298.210693359375,297.1773681640625,285.0061340332031,1.0,0.5231104493141174,0.6420881748199463,0.6420881748199463,1.0,1.0,-2.758700132369995,1.1847046613693235,1.5739954710006714,0.5620818138122559,0.957299530506134,0.957299530506134,0.0,128.8530731201172,103.0,65747.7734375,0.0,1799.298828125,1.0,279.1427001953125,283.38409423828125,299.54083251953125,303.78143310546875,293.1499938964844,293.1499938964844,278.8500061035156,33032.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308064937591553,1.0,0.0,0.0,3.707263708114624,3.707287788391113,9.17065335670486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.330078125,0.0,1575.2669677734375,1895.4371337890625,0.0,2755.954833984375,0.9157437086105348,1.0,0.0,3.0,1.0,0.0
17754660,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8485291600227356,0.3255051076412201,0.294572651386261,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9377169013023376,0.4343976974487304,0.4123227000236511,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9130398035049438,0.4049414694309234,0.2842409014701843,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9037616848945618,0.3937126696109772,0.3741902410984039,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7312735915184021,0.2048201858997345,0.9317876696586608,284.90576171875,284.95001220703125,299.63153076171875,296.5881042480469,298.2323913574219,297.1756286621094,284.9081726074219,1.0,0.5158333778381348,0.6402735710144043,0.6402735710144043,1.0,1.0,-2.757891893386841,1.182970643043518,1.5749211311340332,0.560706615447998,0.8643128275871277,0.8643128275871277,0.0,117.97483825683594,91.0,66333.71875,0.0,1746.921875,1.0,278.8572998046875,283.2709655761719,299.6018371582031,303.958984375,293.1499938964844,293.1499938964844,279.1499938964844,38607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372478485107422,1.0,0.0,0.0,3.5908682346343994,3.5908920764923096,8.603838068665937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.66015625,0.0,1487.567138671875,1895.4371337890625,0.0,2816.012939453125,0.8945900797843933,1.0,0.0,3.0,1.0,0.0
17754720,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8485291600227356,0.3255051076412201,0.294572651386261,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9377169013023376,0.4343976974487304,0.4123227000236511,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9130398035049438,0.4049414694309234,0.2842409014701843,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9037616848945618,0.3937126696109772,0.3741902410984039,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7312735915184021,0.2048201858997345,0.9317876696586608,284.90576171875,284.95001220703125,299.63153076171875,296.5881042480469,298.2323913574219,297.1756286621094,284.9081726074219,1.0,0.5158333778381348,0.6402735710144043,0.6402735710144043,1.0,1.0,-2.757891893386841,1.182970643043518,1.5749211311340332,0.560706615447998,0.8643128275871277,0.8643128275871277,0.0,117.97483825683594,91.0,66333.71875,0.0,1746.921875,1.0,278.8572998046875,283.2709655761719,299.6018371582031,303.958984375,293.1499938964844,293.1499938964844,279.1499938964844,38607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372478485107422,1.0,0.0,0.0,3.5908682346343994,3.5908920764923096,8.603838068665937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.66015625,0.0,1487.567138671875,1895.4371337890625,0.0,2816.012939453125,0.8945900797843933,1.0,0.0,3.0,1.0,0.0
17754780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8752878904342651,0.3263375759124756,0.2946373522281647,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9705812931060792,0.4361901581287384,0.4133130609989166,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.946875810623169,0.4060201644897461,0.2844653725624084,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.937097668647766,0.3950402438640594,0.3747643828392029,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7529195547103882,0.2052518874406814,0.9309372901916504,285.0092163085937,284.95001220703125,299.68670654296875,296.61553955078125,298.2578430175781,297.1806030273437,285.00689697265625,1.0,0.5082975625991821,0.6384589672088623,0.6384589672088623,1.0,1.0,-2.7590909004211426,1.1821773052215576,1.576913595199585,0.5596466660499573,0.9616594314575196,0.9616594314575196,0.0,106.33795166015624,79.0,65946.9375,0.0,1693.9913330078125,1.0,279.142822265625,283.3798828125,299.5960693359375,303.850830078125,293.1499938964844,293.1499938964844,278.8500061035156,33067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298913836479187,1.0,0.0,0.0,3.722273826599121,3.7222981452941895,9.245064234164602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.591796875,0.0,1592.6956787109375,1895.4371337890625,0.0,2747.434326171875,0.9191607236862184,1.0,0.0,3.0,1.0,0.0
17754840,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8752878904342651,0.3263375759124756,0.2946373522281647,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9705812931060792,0.4361901581287384,0.4133130609989166,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.946875810623169,0.4060201644897461,0.2844653725624084,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.937097668647766,0.3950402438640594,0.3747643828392029,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7529195547103882,0.2052518874406814,0.9309372901916504,285.0092163085937,284.95001220703125,299.68670654296875,296.61553955078125,298.2578430175781,297.1806030273437,285.00689697265625,1.0,0.5082975625991821,0.6384589672088623,0.6384589672088623,1.0,1.0,-2.7590909004211426,1.1821773052215576,1.576913595199585,0.5596466660499573,0.9616594314575196,0.9616594314575196,0.0,106.33795166015624,79.0,65946.9375,0.0,1693.9913330078125,1.0,279.142822265625,283.3798828125,299.5960693359375,303.850830078125,293.1499938964844,293.1499938964844,278.8500061035156,33067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298913836479187,1.0,0.0,0.0,3.722273826599121,3.7222981452941895,9.245064234164602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.591796875,0.0,1592.6956787109375,1895.4371337890625,0.0,2747.434326171875,0.9191607236862184,1.0,0.0,3.0,1.0,0.0
17754900,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8919209241867065,0.3263794481754303,0.2946876585483551,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9871076345443726,0.4367834329605102,0.413845032453537,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.965753436088562,0.4062115848064422,0.2845995426177978,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9567950367927552,0.3954235911369324,0.3750869333744049,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7665855884552002,0.2053394168615341,0.9307000637054444,284.8708801269531,284.95001220703125,299.71417236328125,296.62908935546875,298.26904296875,297.1806335449219,284.86669921875,1.0,0.5045116543769836,0.6375516653060913,0.6375516653060913,1.0,1.0,-2.760059118270874,1.1819289922714231,1.578130125999451,0.5592784285545349,0.8673614263534546,0.8673614263534546,0.0,100.48086547851562,79.0,66808.7890625,0.0,1667.8653564453125,1.0,278.8960876464844,283.2257995605469,299.657958984375,304.093505859375,293.1499938964844,293.1499938964844,278.8500061035156,37358.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354761600494385,1.0,0.0,0.0,3.692678689956665,3.692703247070313,9.098636155613348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.5615234375,0.0,1591.45361328125,1895.4371337890625,0.0,2799.47998046875,0.9135137796401978,1.0,0.0,3.0,1.0,0.0
17754960,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9084910154342652,0.3262602686882019,0.2943957149982452,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.4372799396514892,0.4124084115028381,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9821196794509888,0.4062367975711822,0.2844769060611725,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9743028283119202,0.3956541121006012,0.3751184940338135,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7804316282272339,0.2053370177745819,0.929790735244751,284.90399169921875,284.95001220703125,299.7415466308594,296.6425170898437,298.2792053222656,297.1791381835937,284.9060974121094,1.0,0.5004998445510864,0.6366551518440247,0.6366551518440247,1.0,1.0,-2.756995677947998,1.1797860860824585,1.577209711074829,0.5580949783325195,0.8668694496154785,0.8668694496154785,0.0,95.19407653808594,97.0,66527.6796875,0.0,1638.381103515625,1.0,278.8574523925781,283.263916015625,299.65631103515625,304.0289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38617.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363326787948608,1.0,0.0,0.0,3.6077449321746826,3.607769012451172,8.684902468303335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.408203125,0.0,1506.0211181640625,1895.4371337890625,0.0,2807.47119140625,0.8982604742050171,1.0,0.0,3.0,1.0,0.0
17755020,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.911080002784729,0.3266246616840362,0.2944693863391876,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.4387688934803009,0.409576952457428,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9843909740447998,0.4067414700984955,0.2846375405788421,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9768774509429932,0.3963043987751007,0.3755114674568176,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7825061082839966,0.2055416256189346,0.9300842881202698,285.0264587402344,284.95001220703125,299.7720642089844,296.6574401855469,298.29351806640625,297.1824951171875,285.0272521972656,1.0,0.5002749562263489,0.6356510519981384,0.6356510519981384,1.0,1.0,-2.7544751167297363,1.177894115447998,1.5765808820724487,0.5564864277839661,0.9548797607421876,0.9548797607421876,0.0,94.41544342041016,97.0,65856.1328125,0.0,1631.180419921875,1.0,279.111083984375,283.3964538574219,299.62359619140625,303.8352355957031,293.1499938964844,293.1499938964844,279.1499938964844,33609.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299517631530762,1.0,0.0,0.0,3.671090602874756,3.671114444732666,8.992562925413949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.4130859375,0.0,1538.7686767578125,1895.4371337890625,0.0,2747.99658203125,0.909795582294464,1.0,0.0,3.0,1.0,0.0
17755080,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9096537828445436,0.3270059525966644,0.2948334515094757,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.4400123357772827,0.411820650100708,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9832099676132202,0.4072436988353729,0.2849986553192138,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9757024049758912,0.3969143629074096,0.3760969638824463,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7813541889190674,0.2057722359895706,0.9311535358428956,285.0110168457031,284.95001220703125,299.7959899902344,296.6690673828125,298.3056030273437,297.1864013671875,285.0093688964844,1.0,0.5016847252845764,0.6348621249198914,0.6348621249198914,1.0,1.0,-2.7600250244140625,1.1798754930496216,1.580149531364441,0.5571223497390747,0.9651443362236024,0.9651443362236024,0.0,95.1036376953125,115.0,66108.96875,0.0,1642.529052734375,1.0,279.1429443359375,283.3775939941406,299.6488342285156,303.9132385253906,293.1499938964844,293.1499938964844,278.8500061035156,33122.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288159370422363,1.0,0.0,0.0,3.732927083969116,3.732951402664185,9.298059353568532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.0771484375,0.0,1605.3814697265625,1895.4371337890625,0.0,2737.426025390625,0.9216462969779968,1.0,0.0,3.0,1.0,0.0
17755140,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8883213996887207,0.3267949819564819,0.295161485671997,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9860628247261048,0.4408579170703888,0.4178297519683838,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9623689651489258,0.407364010810852,0.2854743301868438,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9540212750434875,0.3974340260028839,0.3770814538002014,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7638629674911499,0.2058033794164657,0.9332268238067628,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3260803222656,297.1833801269531,284.91162109375,1.0,0.5082800984382629,0.6330690383911133,0.6330690383911133,1.0,1.0,-2.7717716693878174,1.1838728189468384,1.5878989696502686,0.558793842792511,0.8767025470733643,0.8767025470733643,0.0,102.29078674316406,133.0,67017.296875,0.0,1693.833740234375,1.0,278.8570251464844,283.2591247558594,299.7118225097656,304.11212158203125,293.1499938964844,293.1499938964844,279.1499938964844,38219.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357641100883484,1.0,0.0,0.0,3.637267589569092,3.63729190826416,8.827623219076486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.400390625,0.0,1535.6011962890625,1895.4371337890625,0.0,2802.166015625,0.9044998288154602,1.0,0.0,3.0,1.0,0.0
17755200,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8883213996887207,0.3267949819564819,0.295161485671997,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9860628247261048,0.4408579170703888,0.4178297519683838,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9623689651489258,0.407364010810852,0.2854743301868438,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9540212750434875,0.3974340260028839,0.3770814538002014,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7638629674911499,0.2058033794164657,0.9332268238067628,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3260803222656,297.1833801269531,284.91162109375,1.0,0.5082800984382629,0.6330690383911133,0.6330690383911133,1.0,1.0,-2.7717716693878174,1.1838728189468384,1.5878989696502686,0.558793842792511,0.8767025470733643,0.8767025470733643,0.0,102.29078674316406,133.0,67017.296875,0.0,1693.833740234375,1.0,278.8570251464844,283.2591247558594,299.7118225097656,304.11212158203125,293.1499938964844,293.1499938964844,279.1499938964844,38219.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357641100883484,1.0,0.0,0.0,3.637267589569092,3.63729190826416,8.827623219076486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.400390625,0.0,1535.6011962890625,1895.4371337890625,0.0,2802.166015625,0.9044998288154602,1.0,0.0,3.0,1.0,0.0
17755260,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8527513146400452,0.325284868478775,0.2945029735565185,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9482011198997498,0.4403062760829925,0.4180241525173187,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9196433424949646,0.4061202704906463,0.2851626873016357,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9112480878829956,0.3963756859302521,0.3768930733203888,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7340025305747986,0.2037228643894195,0.928490936756134,285.00567626953125,284.95001220703125,299.9037780761719,296.720947265625,298.3365783691406,297.1644897460937,285.0028076171875,1.0,0.5166356563568115,0.6311814188957214,0.6311814188957214,1.0,1.0,-2.7650575637817383,1.1792585849761963,1.5857988595962524,0.5557864308357239,0.97066730260849,0.97066730260849,0.0,116.15023803710938,151.0,66406.578125,0.0,1749.130126953125,1.0,279.1431884765625,283.3643493652344,299.7032775878906,303.99688720703125,293.1499938964844,293.1499938964844,278.8500061035156,33234.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289270401000977,1.0,0.0,0.0,3.7627084255218506,3.762733221054077,9.447011279917206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.8154296875,0.0,1640.8829345703125,1895.4371337890625,0.0,2738.459716796875,0.9283472299575806,1.0,0.0,3.0,1.0,0.0
17755320,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8527513146400452,0.325284868478775,0.2945029735565185,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9482011198997498,0.4403062760829925,0.4180241525173187,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9196433424949646,0.4061202704906463,0.2851626873016357,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9112480878829956,0.3963756859302521,0.3768930733203888,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7340025305747986,0.2037228643894195,0.928490936756134,285.00567626953125,284.95001220703125,299.9037780761719,296.720947265625,298.3365783691406,297.1644897460937,285.0028076171875,1.0,0.5166356563568115,0.6311814188957214,0.6311814188957214,1.0,1.0,-2.7650575637817383,1.1792585849761963,1.5857988595962524,0.5557864308357239,0.97066730260849,0.97066730260849,0.0,116.15023803710938,151.0,66406.578125,0.0,1749.130126953125,1.0,279.1431884765625,283.3643493652344,299.7032775878906,303.99688720703125,293.1499938964844,293.1499938964844,278.8500061035156,33234.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289270401000977,1.0,0.0,0.0,3.7627084255218506,3.762733221054077,9.447011279917206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.8154296875,0.0,1640.8829345703125,1895.4371337890625,0.0,2738.459716796875,0.9283472299575806,1.0,0.0,3.0,1.0,0.0
17755380,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8237056136131287,0.3238188922405243,0.2938587963581085,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.910104751586914,0.4399778246879577,0.4183752238750458,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8847361207008362,0.4049246311187744,0.2848489880561828,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8776765465736389,0.3954540193080902,0.3766982555389404,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7079721093177795,0.2019962668418884,0.9235703945159912,284.89599609375,284.95001220703125,299.9574890136719,296.7465515136719,298.349365234375,297.14971923828125,284.8988342285156,1.0,0.5260570049285889,0.6292937397956848,0.6292937397956848,1.0,1.0,-2.758180618286133,1.174564003944397,1.5836167335510254,0.5526381731033325,0.8674513101577759,0.8674513101577759,0.0,131.82568359375,169.0,66764.1484375,0.0,1812.525634765625,1.0,278.8569641113281,283.2489013671875,299.7571716308594,304.1504821777344,293.1499938964844,293.1499938964844,279.1499938964844,39082.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346872925758362,1.0,0.0,0.0,3.631327629089356,3.631351947784424,8.79881440596364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.1279296875,0.0,1535.44189453125,1895.4371337890625,0.0,2792.12158203125,0.903899908065796,1.0,0.0,3.0,1.0,0.0
17755440,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8237056136131287,0.3238188922405243,0.2938587963581085,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.910104751586914,0.4399778246879577,0.4183752238750458,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8847361207008362,0.4049246311187744,0.2848489880561828,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8776765465736389,0.3954540193080902,0.3766982555389404,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7079721093177795,0.2019962668418884,0.9235703945159912,284.89599609375,284.95001220703125,299.9574890136719,296.7465515136719,298.349365234375,297.14971923828125,284.8988342285156,1.0,0.5260570049285889,0.6292937397956848,0.6292937397956848,1.0,1.0,-2.758180618286133,1.174564003944397,1.5836167335510254,0.5526381731033325,0.8674513101577759,0.8674513101577759,0.0,131.82568359375,169.0,66764.1484375,0.0,1812.525634765625,1.0,278.8569641113281,283.2489013671875,299.7571716308594,304.1504821777344,293.1499938964844,293.1499938964844,279.1499938964844,39082.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346872925758362,1.0,0.0,0.0,3.631327629089356,3.631351947784424,8.79881440596364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.1279296875,0.0,1535.44189453125,1895.4371337890625,0.0,2792.12158203125,0.903899908065796,1.0,0.0,3.0,1.0,0.0
17755500,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8114786744117737,0.3236515820026397,0.293742835521698,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8955933451652527,0.4403572678565979,0.4187850654125213,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.870792031288147,0.404876172542572,0.2848464250564575,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8640504479408264,0.3954707682132721,0.3767936527729034,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6959208250045776,0.2014578282833099,0.9219536781311036,285.0209350585937,284.95001220703125,299.9843139648437,296.7593078613281,298.3588562011719,297.1476135253906,285.02423095703125,1.0,0.5310944318771362,0.6283499002456665,0.6283499002456665,1.0,1.0,-2.75669527053833,1.1731265783309937,1.583568811416626,0.5514426231384277,0.9529736042022704,0.9529736042022704,0.0,139.82791137695312,169.0,66047.703125,0.0,1847.8800048828125,1.0,279.10174560546875,283.3851623535156,299.7230834960937,303.9449157714844,293.1499938964844,293.1499938964844,279.1499938964844,34240.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284348249435425,1.0,0.0,0.0,3.680279493331909,3.6803033351898193,9.03763634596544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3193359375,0.0,1553.8465576171875,1895.4371337890625,0.0,2733.88037109375,0.9126977920532228,1.0,0.0,3.0,1.0,0.0
17755560,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8004140257835388,0.3236890733242035,0.2940289378166199,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8834830522537231,0.4409536719322204,0.4195993840694427,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8591155409812927,0.4050463438034057,0.2851545512676239,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8526594042778015,0.3956945240497589,0.3772583603858948,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6855465769767761,0.2010873705148697,0.9214916229248048,285.007080078125,284.95001220703125,300.0111389160156,296.77203369140625,298.3699951171875,297.14813232421875,285.00518798828125,1.0,0.5364232659339905,0.6275597214698792,0.6275597214698792,1.0,1.0,-2.758388042449951,1.173263669013977,1.585124373435974,0.5511460304260254,0.9662338495254515,0.9662338495254515,0.0,147.72262573242188,187.0,66244.34375,0.0,1887.6168212890625,1.0,279.1428527832031,283.3664245605469,299.74932861328125,304.0277404785156,293.1499938964844,293.1499938964844,278.8500061035156,33350.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266303539276123,1.0,0.0,0.0,3.750578165054321,3.7506027221679688,9.38619791668316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.7861328125,0.0,1627.5997314453125,1895.4371337890625,0.0,2717.10009765625,0.9258723855018616,1.0,0.0,3.0,1.0,0.0
17755620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7788904905319214,0.3227814733982086,0.2940735220909118,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8609374761581421,0.4413304924964905,0.4208137392997741,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8376528024673462,0.4044654965400696,0.2854075729846954,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.831788957118988,0.3953882157802582,0.3778221309185028,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6662167906761169,0.2000408172607422,0.9203315377235411,284.9033508300781,284.95001220703125,300.064697265625,296.7973937988281,298.3880615234375,297.1421203613281,284.9060363769531,1.0,0.5473710894584656,0.6259793043136597,0.6259793043136597,1.0,1.0,-2.759493112564087,1.1724687814712524,1.587024450302124,0.550118088722229,0.8713212013244629,0.8713212013244629,0.0,164.70518493652344,175.0,66830.6484375,0.0,1969.235595703125,1.0,278.85699462890625,283.25164794921875,299.8091125488281,304.2029724121094,293.1499938964844,293.1499938964844,279.1499938964844,38732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326404094696045,1.0,0.0,0.0,3.6330058574676514,3.63303017616272,8.80694926763681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.70703125,0.0,1534.6922607421875,1895.4371337890625,0.0,2773.0390625,0.9040258526802064,1.0,0.0,3.0,1.0,0.0
17755680,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7788904905319214,0.3227814733982086,0.2940735220909118,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8609374761581421,0.4413304924964905,0.4208137392997741,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8376528024673462,0.4044654965400696,0.2854075729846954,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.831788957118988,0.3953882157802582,0.3778221309185028,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6662167906761169,0.2000408172607422,0.9203315377235411,284.9033508300781,284.95001220703125,300.064697265625,296.7973937988281,298.3880615234375,297.1421203613281,284.9060363769531,1.0,0.5473710894584656,0.6259793043136597,0.6259793043136597,1.0,1.0,-2.759493112564087,1.1724687814712524,1.587024450302124,0.550118088722229,0.8713212013244629,0.8713212013244629,0.0,164.70518493652344,175.0,66830.6484375,0.0,1969.235595703125,1.0,278.85699462890625,283.25164794921875,299.8091125488281,304.2029724121094,293.1499938964844,293.1499938964844,279.1499938964844,38732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326404094696045,1.0,0.0,0.0,3.6330058574676514,3.63303017616272,8.80694926763681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.70703125,0.0,1534.6922607421875,1895.4371337890625,0.0,2773.0390625,0.9040258526802064,1.0,0.0,3.0,1.0,0.0
17755740,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7735212445259094,0.3228648900985718,0.2940624356269836,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8559668660163879,0.4426212310791015,0.4219582378864288,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.832527220249176,0.4048448204994201,0.2856082320213318,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8268337249755859,0.3958886563777923,0.3782456517219543,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6609859466552734,0.1995029598474502,0.9180855751037598,285.0107421875,284.95001220703125,300.11822509765625,296.8226013183594,298.4111022949219,297.1448669433594,285.0083312988281,1.0,0.5495831370353699,0.624398946762085,0.624398946762085,1.0,1.0,-2.7589046955108643,1.1708920001983645,1.5880126953125,0.5485774874687195,0.97155499458313,0.97155499458313,0.0,169.45419311523438,163.0,66350.734375,0.0,1990.6497802734373,1.0,279.14312744140625,283.3647766113281,299.8023376464844,304.0892028808594,293.1499938964844,293.1499938964844,278.8500061035156,33190.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825160801410675,1.0,0.0,0.0,3.758841037750244,3.758865594863892,9.427600957678806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.771484375,0.0,1636.0184326171875,1895.4371337890625,0.0,2703.445068359375,0.927502989768982,1.0,0.0,3.0,1.0,0.0
17755800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7735212445259094,0.3228648900985718,0.2940624356269836,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8559668660163879,0.4426212310791015,0.4219582378864288,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.832527220249176,0.4048448204994201,0.2856082320213318,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8268337249755859,0.3958886563777923,0.3782456517219543,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6609859466552734,0.1995029598474502,0.9180855751037598,285.0107421875,284.95001220703125,300.11822509765625,296.8226013183594,298.4111022949219,297.1448669433594,285.0083312988281,1.0,0.5495831370353699,0.624398946762085,0.624398946762085,1.0,1.0,-2.7589046955108643,1.1708920001983645,1.5880126953125,0.5485774874687195,0.97155499458313,0.97155499458313,0.0,169.45419311523438,163.0,66350.734375,0.0,1990.6497802734373,1.0,279.14312744140625,283.3647766113281,299.8023376464844,304.0892028808594,293.1499938964844,293.1499938964844,278.8500061035156,33190.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825160801410675,1.0,0.0,0.0,3.758841037750244,3.758865594863892,9.427600957678806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.771484375,0.0,1636.0184326171875,1895.4371337890625,0.0,2703.445068359375,0.927502989768982,1.0,0.0,3.0,1.0,0.0
17755860,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7754571437835693,0.3221427500247955,0.2935557067394256,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8589743971824646,0.443209558725357,0.4226322472095489,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8347422480583191,0.4044516980648041,0.2854410409927368,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8291637897491455,0.3957511782646179,0.378227561712265,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6622204184532166,0.1987494379281997,0.914707601070404,284.8994140625,284.95001220703125,300.1717224121094,296.8476867675781,298.43017578125,297.1415100097656,284.9020690917969,1.0,0.5473940968513489,0.6226561069488525,0.6226561069488525,1.0,1.0,-2.754831075668335,1.1675468683242798,1.5872842073440552,0.5461317300796509,0.8711858987808228,0.8711858987808228,0.0,167.1445770263672,151.0,66859.3984375,0.0,1973.3326416015625,1.0,278.85693359375,283.2449035644531,299.86004638671875,304.2597045898437,293.1499938964844,293.1499938964844,279.1499938964844,38837.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313305377960205,1.0,0.0,0.0,3.639953851699829,3.6399781703948975,8.840667078402475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.4716796875,0.0,1543.1898193359375,1895.4371337890625,0.0,2760.835205078125,0.9055859446525574,1.0,0.0,3.0,1.0,0.0
17755920,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7754571437835693,0.3221427500247955,0.2935557067394256,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8589743971824646,0.443209558725357,0.4226322472095489,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8347422480583191,0.4044516980648041,0.2854410409927368,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8291637897491455,0.3957511782646179,0.378227561712265,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6622204184532166,0.1987494379281997,0.914707601070404,284.8994140625,284.95001220703125,300.1717224121094,296.8476867675781,298.43017578125,297.1415100097656,284.9020690917969,1.0,0.5473940968513489,0.6226561069488525,0.6226561069488525,1.0,1.0,-2.754831075668335,1.1675468683242798,1.5872842073440552,0.5461317300796509,0.8711858987808228,0.8711858987808228,0.0,167.1445770263672,151.0,66859.3984375,0.0,1973.3326416015625,1.0,278.85693359375,283.2449035644531,299.86004638671875,304.2597045898437,293.1499938964844,293.1499938964844,279.1499938964844,38837.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313305377960205,1.0,0.0,0.0,3.639953851699829,3.6399781703948975,8.840667078402475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.4716796875,0.0,1543.1898193359375,1895.4371337890625,0.0,2760.835205078125,0.9055859446525574,1.0,0.0,3.0,1.0,0.0
17755980,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7829872965812683,0.3224375545978546,0.2933072745800018,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8679629564285278,0.4447454214096069,0.4235428273677826,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8424532413482666,0.4050354659557342,0.285450130701065,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8368423581123352,0.3964163959026336,0.378359705209732,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6681925058364868,0.1985034346580505,0.9116336107254028,285.0082702636719,284.95001220703125,300.22515869140625,296.8726501464844,298.4542236328125,297.14678955078125,285.0059509277344,1.0,0.5426638722419739,0.6209132075309753,0.6209132075309753,1.0,1.0,-2.752095460891724,1.164825677871704,1.5872697830200195,0.5438089966773987,0.9703024625778198,0.9703024625778198,0.0,160.35984802246094,139.0,66326.8828125,0.0,1937.18359375,1.0,279.1431579589844,283.3605041503906,299.8515014648437,304.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33291.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236290812492371,1.0,0.0,0.0,3.761186599731445,3.7612111568450928,9.439370387553936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.46484375,0.0,1639.5439453125,1895.4371337890625,0.0,2689.222900390625,0.928098738193512,1.0,0.0,3.0,1.0,0.0
17756040,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7829872965812683,0.3224375545978546,0.2933072745800018,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8679629564285278,0.4447454214096069,0.4235428273677826,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8424532413482666,0.4050354659557342,0.285450130701065,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8368423581123352,0.3964163959026336,0.378359705209732,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6681925058364868,0.1985034346580505,0.9116336107254028,285.0082702636719,284.95001220703125,300.22515869140625,296.8726501464844,298.4542236328125,297.14678955078125,285.0059509277344,1.0,0.5426638722419739,0.6209132075309753,0.6209132075309753,1.0,1.0,-2.752095460891724,1.164825677871704,1.5872697830200195,0.5438089966773987,0.9703024625778198,0.9703024625778198,0.0,160.35984802246094,139.0,66326.8828125,0.0,1937.18359375,1.0,279.1431579589844,283.3605041503906,299.8515014648437,304.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33291.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236290812492371,1.0,0.0,0.0,3.761186599731445,3.7612111568450928,9.439370387553936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.46484375,0.0,1639.5439453125,1895.4371337890625,0.0,2689.222900390625,0.928098738193512,1.0,0.0,3.0,1.0,0.0
17756100,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7881386876106262,0.3222151100635528,0.2931843400001526,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8740394115447998,0.4452352225780487,0.4240416586399078,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8477374911308289,0.4049883782863617,0.2854672372341156,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8420665860176086,0.3964630663394928,0.3784360885620117,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6724506616592407,0.1982886046171188,0.9102992415428162,284.8672180175781,284.95001220703125,300.2518615722656,296.88507080078125,298.4646911621094,297.1468505859375,284.8626403808594,1.0,0.5397554039955139,0.6200417876243591,0.6200417876243591,1.0,1.0,-2.751060724258423,1.1635979413986206,1.5874629020690918,0.5427954196929932,0.8735045194625854,0.8735045194625854,0.0,156.0645751953125,139.0,67152.546875,0.0,1915.4151611328125,1.0,278.895263671875,283.2039489746094,299.911865234375,304.3778381347656,293.1499938964844,293.1499938964844,278.8500061035156,37479.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289934396743774,1.0,0.0,0.0,3.7300846576690674,3.730109930038452,9.283905342272192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.7353515625,0.0,1635.4210205078125,1895.4371337890625,0.0,2739.07763671875,0.92199045419693,1.0,0.0,3.0,1.0,0.0
