time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7932408452033997,0.3218409121036529,0.2926917374134063,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8802542686462402,0.4456019401550293,0.4242135286331177,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8531057834625244,0.4047879576683044,0.2852076590061188,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8473968505859375,0.3963625729084015,0.3781865239143371,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.67679363489151,0.1980038434267044,0.9082449674606324,284.89910888671875,284.95001220703125,300.2785339355469,296.8974609375,298.4742126464844,297.14532470703125,284.9017944335937,1.0,0.5364655256271362,0.6192433834075928,0.6192433834075928,1.0,1.0,-2.747596502304077,1.161313772201538,1.5862826108932495,0.5412284135818481,0.8705191016197205,0.8705191016197205,0.0,151.65577697753906,127.0,66822.2265625,0.0,1889.3658447265625,1.0,278.8572082519531,283.2430419921875,299.90899658203125,304.3072814941406,293.1499938964844,293.1499938964844,279.1499938964844,38885.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82961106300354,1.0,0.0,0.0,3.639746189117432,3.6397705078125,8.839658107717696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.9091796875,0.0,1543.321044921875,1895.4371337890625,0.0,2744.8251953125,0.90554016828537,1.0,0.0,3.0,1.0,0.0
17756220,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8016721606254578,0.3220392763614654,0.2923582792282104,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8902890086174011,0.446694552898407,0.4247244596481323,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8619728088378906,0.4051880538463592,0.2850935459136963,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8561304211616516,0.3967742919921875,0.3780906498432159,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6839584708213806,0.1979404240846634,0.9061464667320251,285.0274658203125,284.95001220703125,300.31268310546875,296.9132995605469,298.48980712890625,297.1490783691406,285.0257873535156,1.0,0.5319899916648865,0.6182214021682739,0.6182214021682739,1.0,1.0,-2.7450287342071533,1.1592658758163452,1.5857629776000977,0.5395651459693909,0.9664088487625122,0.9664088487625122,0.0,145.21726989746094,127.0,66189.828125,0.0,1855.2674560546875,1.0,279.1217041015625,283.3777770996094,299.8787841796875,304.1254272460937,293.1499938964844,293.1499938964844,279.1499938964844,33334.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226093053817749,1.0,0.0,0.0,3.717692852020264,3.717716932296753,9.22232231914677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.572265625,0.0,1589.478759765625,1895.4371337890625,0.0,2679.759765625,0.9195029735565186,1.0,0.0,3.0,1.0,0.0
17756280,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8074779510498047,0.3222133815288543,0.2923821806907654,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8971136808395386,0.4473751187324524,0.4252183735370636,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8681396245956421,0.4054841995239258,0.2851922512054443,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8621814846992493,0.3970699906349182,0.3782197833061218,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6889278292655945,0.1979598999023437,0.9054592847824096,285.0088806152344,284.95001220703125,300.3318786621094,296.92218017578125,298.4989929199219,297.15191650390625,285.006591796875,1.0,0.5294306874275208,0.6176465749740601,0.6176465749740601,1.0,1.0,-2.745098352432251,1.1588019132614136,1.5862964391708374,0.5390108227729797,0.9704254269599916,0.9704254269599916,0.0,141.2530517578125,115.0,66304.5625,0.0,1836.8238525390625,1.0,279.1431579589844,283.3593139648437,299.9009704589844,304.1871337890625,293.1499938964844,293.1499938964844,278.8500061035156,33285.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219030499458313,1.0,0.0,0.0,3.760970115661621,3.760994672775269,9.438284109819506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.29296875,0.0,1639.2440185546875,1895.4371337890625,0.0,2673.208740234375,0.9280474185943604,1.0,0.0,3.0,1.0,0.0
17756340,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8229115009307861,0.3217151463031769,0.2917745113372803,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9177095890045166,0.4483892023563385,0.4259732365608215,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8860882520675659,0.4053622484207153,0.2849756181240082,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8799238801002502,0.3970791101455688,0.3780205845832824,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7032245397567749,0.1976195275783538,0.9024458527565002,284.8998718261719,284.95001220703125,300.3851928710937,296.94677734375,298.5194091796875,297.1513366699219,284.9026184082031,1.0,0.5218907594680786,0.6160497665405273,0.6160497665405273,1.0,1.0,-2.7411603927612305,1.1555914878845217,1.585568904876709,0.536560595035553,0.8711609244346619,0.8711609244346619,0.0,130.50906372070312,103.0,66816.9140625,0.0,1780.6015625,1.0,278.85693359375,283.24188232421875,299.95855712890625,304.3568725585937,293.1499938964844,293.1499938964844,279.1499938964844,38864.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279484510421753,1.0,0.0,0.0,3.640132188796997,3.6401565074920654,8.841533372105914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.9208984375,0.0,1543.595458984375,1895.4371337890625,0.0,2729.35595703125,0.905670404434204,1.0,0.0,3.0,1.0,0.0
17756400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8229115009307861,0.3217151463031769,0.2917745113372803,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9177095890045166,0.4483892023563385,0.4259732365608215,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8860882520675659,0.4053622484207153,0.2849756181240082,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8799238801002502,0.3970791101455688,0.3780205845832824,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7032245397567749,0.1976195275783538,0.9024458527565002,284.8998718261719,284.95001220703125,300.3851928710937,296.94677734375,298.5194091796875,297.1513366699219,284.9026184082031,1.0,0.5218907594680786,0.6160497665405273,0.6160497665405273,1.0,1.0,-2.7411603927612305,1.1555914878845217,1.585568904876709,0.536560595035553,0.8711609244346619,0.8711609244346619,0.0,130.50906372070312,103.0,66816.9140625,0.0,1780.6015625,1.0,278.85693359375,283.24188232421875,299.95855712890625,304.3568725585937,293.1499938964844,293.1499938964844,279.1499938964844,38864.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279484510421753,1.0,0.0,0.0,3.640132188796997,3.6401565074920654,8.841533372105914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.9208984375,0.0,1543.595458984375,1895.4371337890625,0.0,2729.35595703125,0.905670404434204,1.0,0.0,3.0,1.0,0.0
17756460,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8424169421195984,0.3221826255321502,0.2915064692497253,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9459132552146912,0.4502855837345123,0.4270526170730591,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9098087549209596,0.4061855971813202,0.2850134670734405,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9031668305397034,0.3978554606437683,0.3780707716941833,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7207216024398804,0.1976992487907409,0.9000274538993835,285.0099182128906,284.95001220703125,300.4384765625,296.97125244140625,298.5444030761719,297.158447265625,285.0075988769531,1.0,0.5140527486801147,0.614516019821167,0.614516019821167,1.0,1.0,-2.7393274307250977,1.1534136533737185,1.5859137773513794,0.5344885587692261,0.9717592000961304,0.9717592000961304,0.0,118.9519500732422,91.0,66315.2734375,0.0,1723.8773193359375,1.0,279.1431579589844,283.3579406738281,299.95037841796875,304.23785400390625,293.1499938964844,293.1499938964844,278.8500061035156,33254.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82029789686203,1.0,0.0,0.0,3.762826681137085,3.762851238250733,9.447604156775924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.6220703125,0.0,1641.1744384765625,1895.4371337890625,0.0,2658.329345703125,0.9284486770629884,1.0,0.0,3.0,1.0,0.0
17756520,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8424169421195984,0.3221826255321502,0.2915064692497253,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9459132552146912,0.4502855837345123,0.4270526170730591,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9098087549209596,0.4061855971813202,0.2850134670734405,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9031668305397034,0.3978554606437683,0.3780707716941833,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7207216024398804,0.1976992487907409,0.9000274538993835,285.0099182128906,284.95001220703125,300.4384765625,296.97125244140625,298.5444030761719,297.158447265625,285.0075988769531,1.0,0.5140527486801147,0.614516019821167,0.614516019821167,1.0,1.0,-2.7393274307250977,1.1534136533737185,1.5859137773513794,0.5344885587692261,0.9717592000961304,0.9717592000961304,0.0,118.9519500732422,91.0,66315.2734375,0.0,1723.8773193359375,1.0,279.1431579589844,283.3579406738281,299.95037841796875,304.23785400390625,293.1499938964844,293.1499938964844,278.8500061035156,33254.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82029789686203,1.0,0.0,0.0,3.762826681137085,3.762851238250733,9.447604156775924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.6220703125,0.0,1641.1744384765625,1895.4371337890625,0.0,2658.329345703125,0.9284486770629884,1.0,0.0,3.0,1.0,0.0
17756580,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8662768006324768,0.321768581867218,0.290952205657959,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9756457209587096,0.4513954818248749,0.4278771877288818,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9408808350563048,0.4061834216117859,0.2848623394966125,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9335314631462096,0.3979269862174988,0.3779062032699585,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7399143576622009,0.1974595487117767,0.897364616394043,284.8998718261719,284.95001220703125,300.4917297363281,296.9956359863281,298.5649108886719,297.1581420898437,284.90264892578125,1.0,0.5060167908668518,0.6129823327064514,0.6129823327064514,1.0,1.0,-2.736078977584839,1.150551199913025,1.585527777671814,0.5321975946426392,0.8721594214439392,0.8721594214439392,0.0,107.55850982666016,79.0,66846.84375,0.0,1665.9129638671875,1.0,278.8569030761719,283.23931884765625,300.0078125,304.4089050292969,293.1499938964844,293.1499938964844,279.1499938964844,38834.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264221549034119,1.0,0.0,0.0,3.64383864402771,3.643863201141357,8.859548188411281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.52734375,0.0,1547.4969482421875,1895.4371337890625,0.0,2715.1650390625,0.9064629077911376,1.0,0.0,3.0,1.0,0.0
17756640,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8662768006324768,0.321768581867218,0.290952205657959,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9756457209587096,0.4513954818248749,0.4278771877288818,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9408808350563048,0.4061834216117859,0.2848623394966125,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9335314631462096,0.3979269862174988,0.3779062032699585,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7399143576622009,0.1974595487117767,0.897364616394043,284.8998718261719,284.95001220703125,300.4917297363281,296.9956359863281,298.5649108886719,297.1581420898437,284.90264892578125,1.0,0.5060167908668518,0.6129823327064514,0.6129823327064514,1.0,1.0,-2.736078977584839,1.150551199913025,1.585527777671814,0.5321975946426392,0.8721594214439392,0.8721594214439392,0.0,107.55850982666016,79.0,66846.84375,0.0,1665.9129638671875,1.0,278.8569030761719,283.23931884765625,300.0078125,304.4089050292969,293.1499938964844,293.1499938964844,279.1499938964844,38834.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264221549034119,1.0,0.0,0.0,3.64383864402771,3.643863201141357,8.859548188411281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.52734375,0.0,1547.4969482421875,1895.4371337890625,0.0,2715.1650390625,0.9064629077911376,1.0,0.0,3.0,1.0,0.0
17756700,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.881134033203125,0.3219567537307739,0.2906753420829773,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9904372096061708,0.4523092806339264,0.4282878041267395,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9587350487709044,0.4065650403499603,0.2847850322723388,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9517546892166138,0.3982669115066528,0.3778036236763,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7516657114028931,0.197490245103836,0.8959439992904663,285.0251770019531,284.95001220703125,300.5183410644531,297.0077819824219,298.5768737792969,297.1609191894531,285.0285949707031,1.0,0.5018969774246216,0.6122154593467712,0.6122154593467712,1.0,1.0,-2.73431134223938,1.1490641832351685,1.585247039794922,0.5309232473373413,0.959222137928009,0.959222137928009,0.0,101.75672912597656,79.0,66152.3984375,0.0,1636.2886962890625,1.0,279.1020812988281,283.3758544921875,299.97381591796875,304.2059936523437,293.1499938964844,293.1499938964844,279.1499938964844,34114.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204379081726074,1.0,0.0,0.0,3.6943652629852295,3.694389581680298,9.10695064249012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.5302734375,0.0,1568.8104248046875,1895.4371337890625,0.0,2659.626953125,0.9157341122627258,1.0,0.0,3.0,1.0,0.0
17756760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8971359133720398,0.322293758392334,0.2907664179801941,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.4534898996353149,0.4224995672702789,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9757084846496582,0.4071080982685089,0.2849928736686706,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.969360053539276,0.3987459242343902,0.378027081489563,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7644720673561096,0.1976075917482376,0.895408570766449,285.0085754394531,284.95001220703125,300.5449523925781,297.0199279785156,298.5897216796875,297.16552734375,285.0053405761719,1.0,0.4976305961608886,0.6114516258239746,0.6114516258239746,1.0,1.0,-2.730339288711548,1.146538257598877,1.5838009119033811,0.5292961001396179,0.971940815448761,0.971940815448761,0.0,96.36077117919922,97.0,66288.0,0.0,1603.656005859375,1.0,279.1429748535156,283.35369873046875,299.99932861328125,304.2890319824219,293.1499938964844,293.1499938964844,278.8500061035156,33261.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188478350639343,1.0,0.0,0.0,3.765819311141968,3.7658438682556152,9.46263810419623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.625,0.0,1644.7432861328125,1895.4371337890625,0.0,2644.898681640625,0.9292381405830384,1.0,0.0,3.0,1.0,0.0
17756820,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8964844346046448,0.3218607604503631,0.2906219065189361,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.4561308622360229,0.4231832027435303,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9754370450973512,0.4071463048458099,0.2851981520652771,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.96907240152359,0.3988047838211059,0.3782955110073089,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7639358043670654,0.1973885297775268,0.8949649930000305,284.9032897949219,284.95001220703125,300.5981750488281,297.0440673828125,298.6136474609375,297.1712646484375,284.9061889648437,1.0,0.4982048273086548,0.6099239587783813,0.6099239587783813,1.0,1.0,-2.728011131286621,1.144137620925903,1.583873629570007,0.5268308520317078,0.8722051978111267,0.8722051978111267,0.0,96.40476989746094,115.0,66754.5390625,0.0,1602.2900390625,1.0,278.8576354980469,283.2416687011719,300.0535583496094,304.4457397460937,293.1499938964844,293.1499938964844,279.1499938964844,38828.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244357705116272,1.0,0.0,0.0,3.637727737426758,3.637752294540405,8.829857733871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.0458984375,0.0,1540.6494140625,1895.4371337890625,0.0,2696.71142578125,0.9051885604858398,1.0,0.0,3.0,1.0,0.0
17756880,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8964844346046448,0.3218607604503631,0.2906219065189361,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.4561308622360229,0.4231832027435303,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9754370450973512,0.4071463048458099,0.2851981520652771,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.96907240152359,0.3988047838211059,0.3782955110073089,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7639358043670654,0.1973885297775268,0.8949649930000305,284.9032897949219,284.95001220703125,300.5981750488281,297.0440673828125,298.6136474609375,297.1712646484375,284.9061889648437,1.0,0.4982048273086548,0.6099239587783813,0.6099239587783813,1.0,1.0,-2.728011131286621,1.144137620925903,1.583873629570007,0.5268308520317078,0.8722051978111267,0.8722051978111267,0.0,96.40476989746094,115.0,66754.5390625,0.0,1602.2900390625,1.0,278.8576354980469,283.2416687011719,300.0535583496094,304.4457397460937,293.1499938964844,293.1499938964844,279.1499938964844,38828.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244357705116272,1.0,0.0,0.0,3.637727737426758,3.637752294540405,8.829857733871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.0458984375,0.0,1540.6494140625,1895.4371337890625,0.0,2696.71142578125,0.9051885604858398,1.0,0.0,3.0,1.0,0.0
17756940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8804625868797302,0.3224049508571625,0.2910755276679992,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9926579594612122,0.4576790034770965,0.4335355162620544,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9588106274604796,0.4081766903400421,0.2858802378177643,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9516937136650084,0.3996666371822357,0.3791051506996155,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7508706450462341,0.1975540667772293,0.8962323665618896,285.0264892578125,284.95001220703125,300.6513671875,297.0681457519531,298.6376342773437,297.1757507324219,285.0238037109375,1.0,0.5046632289886475,0.6083962917327881,0.6083962917327881,1.0,1.0,-2.7437784671783447,1.1499390602111816,1.593839406967163,0.5289026498794556,0.9885870218276978,0.9885870218276978,0.0,102.44367980957033,133.0,66641.859375,0.0,1653.627685546875,1.0,279.14324951171875,283.36279296875,300.050537109375,304.3544616699219,293.1499938964844,293.1499938964844,278.8500061035156,32759.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174048066139221,1.0,0.0,0.0,3.7777936458587646,3.777818441390991,9.522912023385288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.54296875,0.0,1654.9520263671875,1895.4371337890625,0.0,2631.54345703125,0.9315524697303772,1.0,0.0,3.0,1.0,0.0
17757000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8804625868797302,0.3224049508571625,0.2910755276679992,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9926579594612122,0.4576790034770965,0.4335355162620544,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9588106274604796,0.4081766903400421,0.2858802378177643,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9516937136650084,0.3996666371822357,0.3791051506996155,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7508706450462341,0.1975540667772293,0.8962323665618896,285.0264892578125,284.95001220703125,300.6513671875,297.0681457519531,298.6376342773437,297.1757507324219,285.0238037109375,1.0,0.5046632289886475,0.6083962917327881,0.6083962917327881,1.0,1.0,-2.7437784671783447,1.1499390602111816,1.593839406967163,0.5289026498794556,0.9885870218276978,0.9885870218276978,0.0,102.44367980957033,133.0,66641.859375,0.0,1653.627685546875,1.0,279.14324951171875,283.36279296875,300.050537109375,304.3544616699219,293.1499938964844,293.1499938964844,278.8500061035156,32759.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174048066139221,1.0,0.0,0.0,3.7777936458587646,3.777818441390991,9.522912023385288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.54296875,0.0,1654.9520263671875,1895.4371337890625,0.0,2631.54345703125,0.9315524697303772,1.0,0.0,3.0,1.0,0.0
17757060,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8511176705360413,0.3218293488025665,0.291319727897644,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9632027745246888,0.4581746459007263,0.4346370100975036,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9230258464813232,0.4081744849681854,0.2864573299884796,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9156188368797302,0.3996327221393585,0.3798214197158813,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.727516770362854,0.1972021162509918,0.8976937532424927,284.9017028808594,284.95001220703125,300.7045288085937,297.0921325683594,298.6550598144531,297.17022705078125,284.9045715332031,1.0,0.5137370228767395,0.6067361235618591,0.6067361235618591,1.0,1.0,-2.749249219894409,1.1508818864822388,1.5983672142028809,0.5284488201141357,0.8858240246772766,0.8858240246772766,0.0,114.80650329589844,151.0,67461.0390625,0.0,1719.2637939453125,1.0,278.856689453125,283.2264404296875,300.110107421875,304.5507507324219,293.1499938964844,293.1499938964844,279.1499938964844,38281.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247710466384888,1.0,0.0,0.0,3.687854290008545,3.687879085540772,9.074878448700474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.138671875,0.0,1592.9407958984375,1895.4371337890625,0.0,2699.8251953125,0.9157114028930664,1.0,0.0,3.0,1.0,0.0
17757120,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8511176705360413,0.3218293488025665,0.291319727897644,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9632027745246888,0.4581746459007263,0.4346370100975036,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9230258464813232,0.4081744849681854,0.2864573299884796,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9156188368797302,0.3996327221393585,0.3798214197158813,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.727516770362854,0.1972021162509918,0.8976937532424927,284.9017028808594,284.95001220703125,300.7045288085937,297.0921325683594,298.6550598144531,297.17022705078125,284.9045715332031,1.0,0.5137370228767395,0.6067361235618591,0.6067361235618591,1.0,1.0,-2.749249219894409,1.1508818864822388,1.5983672142028809,0.5284488201141357,0.8858240246772766,0.8858240246772766,0.0,114.80650329589844,151.0,67461.0390625,0.0,1719.2637939453125,1.0,278.856689453125,283.2264404296875,300.110107421875,304.5507507324219,293.1499938964844,293.1499938964844,279.1499938964844,38281.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247710466384888,1.0,0.0,0.0,3.687854290008545,3.687879085540772,9.074878448700474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.138671875,0.0,1592.9407958984375,1895.4371337890625,0.0,2699.8251953125,0.9157114028930664,1.0,0.0,3.0,1.0,0.0
17757180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8255050182342529,0.3220919966697693,0.2918406724929809,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9299585223197936,0.4598139524459839,0.4364334344863891,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8915324807167053,0.4090197086334228,0.2872613668441772,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8850691318511963,0.4002611935138702,0.3807550966739654,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.704863429069519,0.1971181631088256,0.8994853496551514,285.02203369140625,284.95001220703125,300.7577209472656,297.1159973144531,298.6776123046875,297.1734313964844,285.0199279785156,1.0,0.5243176221847534,0.6050758957862854,0.6050758957862854,1.0,1.0,-2.756267547607422,1.1525169610977173,1.6037505865097046,0.528246283531189,0.9979393482208252,0.9979393482208252,0.0,129.3694305419922,169.0,67105.59375,0.0,1798.1751708984375,1.0,279.1435546875,283.3497314453125,300.1000671386719,304.4393920898437,293.1499938964844,293.1499938964844,278.8500061035156,32993.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181188106536865,1.0,0.0,0.0,3.815500259399414,3.81552529335022,9.713959343571332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.947265625,0.0,1701.689697265625,1895.4371337890625,0.0,2638.150146484375,0.9402250051498412,1.0,0.0,3.0,1.0,0.0
17757240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8255050182342529,0.3220919966697693,0.2918406724929809,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9299585223197936,0.4598139524459839,0.4364334344863891,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8915324807167053,0.4090197086334228,0.2872613668441772,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8850691318511963,0.4002611935138702,0.3807550966739654,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.704863429069519,0.1971181631088256,0.8994853496551514,285.02203369140625,284.95001220703125,300.7577209472656,297.1159973144531,298.6776123046875,297.1734313964844,285.0199279785156,1.0,0.5243176221847534,0.6050758957862854,0.6050758957862854,1.0,1.0,-2.756267547607422,1.1525169610977173,1.6037505865097046,0.528246283531189,0.9979393482208252,0.9979393482208252,0.0,129.3694305419922,169.0,67105.59375,0.0,1798.1751708984375,1.0,279.1435546875,283.3497314453125,300.1000671386719,304.4393920898437,293.1499938964844,293.1499938964844,278.8500061035156,32993.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181188106536865,1.0,0.0,0.0,3.815500259399414,3.81552529335022,9.713959343571332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.947265625,0.0,1701.689697265625,1895.4371337890625,0.0,2638.150146484375,0.9402250051498412,1.0,0.0,3.0,1.0,0.0
17757300,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.813814640045166,0.3218386769294739,0.2921518087387085,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.91423898935318,0.4603364765644073,0.4374560713768005,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.877987802028656,0.4090917706489563,0.287720263004303,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8716465830802917,0.400276780128479,0.381287008523941,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6936662793159485,0.1969245672225952,0.9005960822105408,284.8764343261719,284.95001220703125,300.7843017578125,297.1278991699219,298.6872863769531,297.17236328125,284.87066650390625,1.0,0.5300049781799316,0.6042457818984985,0.6042457818984985,1.0,1.0,-2.7604007720947266,1.1535913944244385,1.606809377670288,0.5283886194229126,0.9022868275642396,0.9022868275642396,0.0,137.2855224609375,169.0,68136.7109375,0.0,1841.7191162109373,1.0,278.8938903808594,283.1841125488281,300.1595764160156,304.6904602050781,293.1499938964844,293.1499938964844,278.8500061035156,36543.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823954701423645,1.0,0.0,0.0,3.803246974945069,3.803272485733032,9.651666914578527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.837890625,0.0,1714.6790771484375,1895.4371337890625,0.0,2692.2451171875,0.9380764365196228,1.0,0.0,3.0,1.0,0.0
17757360,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8012559413909912,0.3213639855384826,0.2920830249786377,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8996663093566895,0.4606684148311615,0.4381323456764221,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8646087050437927,0.4089454412460327,0.2878953516483307,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8584814071655273,0.4000882804393768,0.3814882934093475,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6824076175689697,0.1966001838445663,0.9009024500846864,284.8960266113281,284.95001220703125,300.8108825683594,297.1398010253906,298.6955261230469,297.16912841796875,284.89947509765625,1.0,0.5357155203819275,0.6033667325973511,0.6033667325973511,1.0,1.0,-2.761953592300415,1.1534407138824463,1.6085127592086792,0.5278661251068115,0.8917313814163208,0.8917313814163208,0.0,145.8375244140625,187.0,67922.7265625,0.0,1884.38037109375,1.0,278.8563537597656,283.2117614746094,300.1571044921875,304.6302795410156,293.1499938964844,293.1499938964844,279.1499938964844,38448.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251811265945435,1.0,0.0,0.0,3.7246224880218506,3.7246477603912354,9.256734756490914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.8359375,0.0,1636.4798583984375,1895.4371337890625,0.0,2703.634033203125,0.923912763595581,1.0,0.0,3.0,1.0,0.0
17757420,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7853248715400696,0.3214706182479858,0.2923392653465271,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8824442625045776,0.4618967175483703,0.4394704699516296,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8484811186790466,0.4095199704170227,0.2884189486503601,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8425923585891724,0.4004553854465484,0.3820577561855316,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6684806942939758,0.196439191699028,0.901853084564209,285.03564453125,284.95001220703125,300.8491516113281,297.1568908691406,298.7114562988281,297.1712951660156,285.03387451171875,1.0,0.5441218018531799,0.6021007895469666,0.6021007895469666,1.0,1.0,-2.7663185596466064,1.1541963815689087,1.6121220588684082,0.5274823904037476,1.0,1.0,0.0,158.11846923828125,187.0,67385.5625,0.0,1949.1011962890625,1.0,279.1304931640625,283.3548889160156,300.1293640136719,304.4649353027344,293.1499938964844,293.1499938964844,279.1499938964844,33115.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185306191444397,1.0,0.0,0.0,3.813510179519653,3.813535213470459,9.703827572593582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.529296875,0.0,1700.2564697265625,1895.4371337890625,0.0,2641.9619140625,0.9404931664466858,1.0,0.0,3.0,1.0,0.0
17757480,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7799708843231201,0.3215523362159729,0.2926064431667328,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8766502737998962,0.4624177515506744,0.4401593506336212,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.843146800994873,0.4097948968410492,0.2887558043003082,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8373087644577026,0.4006423056125641,0.3824280798435211,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6638157367706299,0.1964054107666015,0.9025818109512328,285.02490234375,284.95001220703125,300.8640441894531,297.1635131835937,298.71795654296875,297.1726379394531,285.0233764648437,1.0,0.5474749207496643,0.6016085147857666,0.6016085147857666,1.0,1.0,-2.769192695617676,1.1550178527832031,1.6141748428344729,0.5276264548301697,1.0,1.0,0.0,162.8502960205078,175.0,67511.5546875,0.0,1975.9842529296875,1.0,279.14373779296875,283.3438415527344,300.1468505859375,304.514404296875,293.1499938964844,293.1499938964844,278.8500061035156,33260.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183764219284058,1.0,0.0,0.0,3.843319177627564,3.8433446884155273,9.85612473414221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.861328125,0.0,1737.48291015625,1895.4371337890625,0.0,2640.534423828125,0.9467172622680664,1.0,0.0,3.0,1.0,0.0
17757540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735573053359985,0.3208129703998565,0.2924166917800903,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705527782440186,0.463312029838562,0.4414782226085663,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8371968865394592,0.4097732901573181,0.2891027331352234,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.831327497959137,0.4004389345645904,0.3826956152915954,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582101583480835,0.1958363652229309,0.9016636610031128,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7355041503906,297.1685791015625,284.8957214355469,1.0,0.5503069758415222,0.5998502969741821,0.5998502969741821,1.0,1.0,-2.770198345184326,1.1536999940872192,1.616498351097107,0.5261170268058777,0.8969575762748718,0.8969575762748718,0.0,168.36062622070312,163.0,68279.1875,0.0,2003.607177734375,1.0,278.8568420410156,283.1996154785156,300.202880859375,304.702392578125,293.1499938964844,293.1499938964844,279.1499938964844,38432.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252025246620178,1.0,0.0,0.0,3.755659818649292,3.755685329437256,9.411650125912274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.6611328125,0.0,1672.6533203125,1895.4371337890625,0.0,2703.8330078125,0.9307277798652648,1.0,0.0,3.0,1.0,0.0
17757600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735573053359985,0.3208129703998565,0.2924166917800903,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705527782440186,0.463312029838562,0.4414782226085663,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8371968865394592,0.4097732901573181,0.2891027331352234,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.831327497959137,0.4004389345645904,0.3826956152915954,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582101583480835,0.1958363652229309,0.9016636610031128,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7355041503906,297.1685791015625,284.8957214355469,1.0,0.5503069758415222,0.5998502969741821,0.5998502969741821,1.0,1.0,-2.770198345184326,1.1536999940872192,1.616498351097107,0.5261170268058777,0.8969575762748718,0.8969575762748718,0.0,168.36062622070312,163.0,68279.1875,0.0,2003.607177734375,1.0,278.8568420410156,283.1996154785156,300.202880859375,304.702392578125,293.1499938964844,293.1499938964844,279.1499938964844,38432.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252025246620178,1.0,0.0,0.0,3.755659818649292,3.755685329437256,9.411650125912274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.6611328125,0.0,1672.6533203125,1895.4371337890625,0.0,2703.8330078125,0.9307277798652648,1.0,0.0,3.0,1.0,0.0
17757660,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7761279344558716,0.3210955560207367,0.2922832071781158,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8744749426841736,0.4651976227760315,0.4428426921367645,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.84025639295578,0.4107848107814789,0.2894946634769439,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.834125280380249,0.4010330736637115,0.382900595664978,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6600834131240845,0.1957121044397354,0.8999192714691162,285.0209045410156,284.95001220703125,300.97039794921875,297.210693359375,298.7582702636719,297.1733703613281,285.0191955566406,1.0,0.5486013889312744,0.5981547236442566,0.5981547236442566,1.0,1.0,-2.770292282104492,1.1520425081253052,1.618249773979187,0.5242303013801575,1.0,1.0,0.0,165.95159912109375,151.0,67670.015625,0.0,1992.39111328125,1.0,279.1439514160156,283.33447265625,300.19195556640625,304.57452392578125,293.1499938964844,293.1499938964844,278.8500061035156,33566.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180341124534607,1.0,0.0,0.0,3.861348390579224,3.861373901367188,9.94881247606827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.521484375,0.0,1761.9993896484375,1895.4371337890625,0.0,2637.3662109375,0.9508814215660096,1.0,0.0,3.0,1.0,0.0
17757720,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7761279344558716,0.3210955560207367,0.2922832071781158,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8744749426841736,0.4651976227760315,0.4428426921367645,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.84025639295578,0.4107848107814789,0.2894946634769439,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.834125280380249,0.4010330736637115,0.382900595664978,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6600834131240845,0.1957121044397354,0.8999192714691162,285.0209045410156,284.95001220703125,300.97039794921875,297.210693359375,298.7582702636719,297.1733703613281,285.0191955566406,1.0,0.5486013889312744,0.5981547236442566,0.5981547236442566,1.0,1.0,-2.770292282104492,1.1520425081253052,1.618249773979187,0.5242303013801575,1.0,1.0,0.0,165.95159912109375,151.0,67670.015625,0.0,1992.39111328125,1.0,279.1439514160156,283.33447265625,300.19195556640625,304.57452392578125,293.1499938964844,293.1499938964844,278.8500061035156,33566.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180341124534607,1.0,0.0,0.0,3.861348390579224,3.861373901367188,9.94881247606827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.521484375,0.0,1761.9993896484375,1895.4371337890625,0.0,2637.3662109375,0.9508814215660096,1.0,0.0,3.0,1.0,0.0
17757780,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.782915472984314,0.3205117285251617,0.2917921841144562,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8833399415016174,0.4663456976413727,0.4439240396022796,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8477261662483215,0.4110197126865387,0.2896717190742492,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8412072062492371,0.4009183645248413,0.3827872574329376,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657112240791321,0.1953203380107879,0.8975360989570618,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7767028808594,297.1713256835937,284.8927001953125,1.0,0.5442723631858826,0.5964592099189758,0.5964592099189758,1.0,1.0,-2.768221855163574,1.149359941482544,1.6188620328903198,0.5219821929931641,0.8960895538330078,0.8960895538330078,0.0,159.72532653808594,139.0,68354.640625,0.0,1959.70654296875,1.0,278.8568115234375,283.1928405761719,300.2472839355469,304.7535705566406,293.1499938964844,293.1499938964844,279.1499938964844,38653.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242999315261841,1.0,0.0,0.0,3.765310764312744,3.765336513519287,9.460082992518436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.07421875,0.0,1685.7625732421875,1895.4371337890625,0.0,2695.45068359375,0.932995855808258,1.0,0.0,3.0,1.0,0.0
17757840,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.782915472984314,0.3205117285251617,0.2917921841144562,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8833399415016174,0.4663456976413727,0.4439240396022796,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8477261662483215,0.4110197126865387,0.2896717190742492,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8412072062492371,0.4009183645248413,0.3827872574329376,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657112240791321,0.1953203380107879,0.8975360989570618,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7767028808594,297.1713256835937,284.8927001953125,1.0,0.5442723631858826,0.5964592099189758,0.5964592099189758,1.0,1.0,-2.768221855163574,1.149359941482544,1.6188620328903198,0.5219821929931641,0.8960895538330078,0.8960895538330078,0.0,159.72532653808594,139.0,68354.640625,0.0,1959.70654296875,1.0,278.8568115234375,283.1928405761719,300.2472839355469,304.7535705566406,293.1499938964844,293.1499938964844,279.1499938964844,38653.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242999315261841,1.0,0.0,0.0,3.765310764312744,3.765336513519287,9.460082992518436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.07421875,0.0,1685.7625732421875,1895.4371337890625,0.0,2695.45068359375,0.932995855808258,1.0,0.0,3.0,1.0,0.0
17757900,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7876762747764587,0.320619136095047,0.2914876043796539,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.889362096786499,0.4673017263412475,0.4444139897823334,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8529108762741089,0.4115349650382995,0.2897183299064636,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8461333513259888,0.4011663198471069,0.3826482892036438,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6697055697441101,0.19528529047966,0.8960861563682556,285.0263061523437,284.95001220703125,301.0501708984375,297.2458801269531,298.787841796875,297.17352294921875,285.03045654296875,1.0,0.5414331555366516,0.5956113934516907,0.5956113934516907,1.0,1.0,-2.7665860652923584,1.1477545499801636,1.6188313961029053,0.5206217765808105,0.9888169765472412,0.9888169765472412,0.0,155.61769104003906,139.0,67558.0625,0.0,1937.7508544921875,1.0,279.1048278808594,283.34234619140625,300.2128601074219,304.54248046875,293.1499938964844,293.1499938964844,279.1499938964844,34409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184145092964172,1.0,0.0,0.0,3.804254531860352,3.804279804229736,9.656781685407625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.7529296875,0.0,1699.2484130859375,1895.4371337890625,0.0,2640.88720703125,0.940532684326172,1.0,0.0,3.0,1.0,0.0
17757960,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7941722869873047,0.3209469318389892,0.2915477454662323,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8972276449203491,0.4684698283672333,0.4452661573886871,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8598769903182983,0.4122892320156097,0.2900534272193908,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8527435064315796,0.4016149640083313,0.3828243911266327,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6751430034637451,0.1953823268413543,0.8954061269760132,285.0209045410156,284.95001220703125,301.0767822265625,297.257568359375,298.8004455566406,297.177978515625,285.019287109375,1.0,0.5384225249290466,0.5948451161384583,0.5948451161384583,1.0,1.0,-2.767476797103882,1.1473653316497805,1.6201114654541016,0.519944429397583,1.0,1.0,0.0,150.7432403564453,127.0,67717.2265625,0.0,1916.15869140625,1.0,279.1441650390625,283.3312072753906,300.2370910644531,304.6232604980469,293.1499938964844,293.1499938964844,278.8500061035156,33627.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168190121650696,1.0,0.0,0.0,3.8668973445892334,3.866923093795776,9.9774274531228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.193359375,0.0,1769.3270263671875,1895.4371337890625,0.0,2626.125,0.9522718787193298,1.0,0.0,3.0,1.0,0.0
