time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8078553676605225,0.3205074965953827,0.2910513281822204,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9147577881813048,0.4697774350643158,0.4463671147823334,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8750758767127991,0.4127452075481415,0.2902829349040985,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.867255687713623,0.4016076922416687,0.3826668262481689,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6870152354240417,0.1951547116041183,0.8930888772010803,284.8906555175781,284.95001220703125,301.1300048828125,297.2808837890625,298.819580078125,297.1769714355469,284.8930969238281,1.0,0.5317192673683167,0.5933125019073486,0.5933125019073486,1.0,1.0,-2.765512228012085,1.144866108894348,1.6206459999084473,0.5178642868995667,0.8969654440879822,0.8969654440879822,0.0,140.7710418701172,115.0,68405.3125,0.0,1866.0653076171875,1.0,278.8568725585937,283.18975830078125,300.2933959960937,304.8036499023437,293.1499938964844,293.1499938964844,279.1499938964844,38663.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229784965515137,1.0,0.0,0.0,3.770813465118408,3.770839214324951,9.48775380038569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.015625,0.0,1692.369873046875,1895.4371337890625,0.0,2683.184814453125,0.9341920614242554,1.0,0.0,3.0,1.0,0.0
17758080,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8078553676605225,0.3205074965953827,0.2910513281822204,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9147577881813048,0.4697774350643158,0.4463671147823334,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8750758767127991,0.4127452075481415,0.2902829349040985,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.867255687713623,0.4016076922416687,0.3826668262481689,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6870152354240417,0.1951547116041183,0.8930888772010803,284.8906555175781,284.95001220703125,301.1300048828125,297.2808837890625,298.819580078125,297.1769714355469,284.8930969238281,1.0,0.5317192673683167,0.5933125019073486,0.5933125019073486,1.0,1.0,-2.765512228012085,1.144866108894348,1.6206459999084473,0.5178642868995667,0.8969654440879822,0.8969654440879822,0.0,140.7710418701172,115.0,68405.3125,0.0,1866.0653076171875,1.0,278.8568725585937,283.18975830078125,300.2933959960937,304.8036499023437,293.1499938964844,293.1499938964844,279.1499938964844,38663.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229784965515137,1.0,0.0,0.0,3.770813465118408,3.770839214324951,9.48775380038569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.015625,0.0,1692.369873046875,1895.4371337890625,0.0,2683.184814453125,0.9341920614242554,1.0,0.0,3.0,1.0,0.0
17758140,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8245989084243774,0.3210581243038177,0.2908399105072021,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.939182460308075,0.4720248878002167,0.4477507770061493,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8951982259750366,0.4142082631587982,0.2907430529594421,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8865939378738403,0.4023970067501068,0.3827132880687713,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.702539324760437,0.1953489333391189,0.8911928534507751,285.02264404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.84375,297.1843566894531,285.0214233398437,1.0,0.5244916081428528,0.591779887676239,0.591779887676239,1.0,1.0,-2.76524305343628,1.143144130706787,1.6220990419387815,0.5160043835639954,1.0,1.0,0.0,129.6659393310547,103.0,67765.5625,0.0,1813.3048095703125,1.0,279.14361572265625,283.32977294921875,300.28424072265625,304.67449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33751.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155465722084045,1.0,0.0,0.0,3.870103120803833,3.870128870010376,9.993976846089936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.3896484375,0.0,1774.268310546875,1895.4371337890625,0.0,2614.36181640625,0.9530436396598816,1.0,0.0,3.0,1.0,0.0
17758200,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8245989084243774,0.3210581243038177,0.2908399105072021,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.939182460308075,0.4720248878002167,0.4477507770061493,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8951982259750366,0.4142082631587982,0.2907430529594421,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8865939378738403,0.4023970067501068,0.3827132880687713,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.702539324760437,0.1953489333391189,0.8911928534507751,285.02264404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.84375,297.1843566894531,285.0214233398437,1.0,0.5244916081428528,0.591779887676239,0.591779887676239,1.0,1.0,-2.76524305343628,1.143144130706787,1.6220990419387815,0.5160043835639954,1.0,1.0,0.0,129.6659393310547,103.0,67765.5625,0.0,1813.3048095703125,1.0,279.14361572265625,283.32977294921875,300.28424072265625,304.67449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33751.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155465722084045,1.0,0.0,0.0,3.870103120803833,3.870128870010376,9.993976846089936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.3896484375,0.0,1774.268310546875,1895.4371337890625,0.0,2614.36181640625,0.9530436396598816,1.0,0.0,3.0,1.0,0.0
17758260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437235355377197,0.3207102119922638,0.2903827726840973,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9658966064453124,0.4734230041503906,0.4488938450813293,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9201306104660034,0.4148328006267547,0.2910569608211517,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9098590016365052,0.4024641811847687,0.3825804591178894,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199478149414062,0.1952279955148697,0.8891497254371643,284.8915405273437,284.95001220703125,301.2365417480469,297.327392578125,298.8629455566406,297.1836242675781,284.89404296875,1.0,0.5169723033905029,0.5902488827705383,0.5902488827705383,1.0,1.0,-2.7638368606567383,1.1408674716949463,1.622969388961792,0.5140306949615479,0.899215579032898,0.899215579032898,0.0,118.50220489501952,91.0,68484.9453125,0.0,1758.5533447265625,1.0,278.8568115234375,283.1867980957031,300.3401184082031,304.8562927246094,293.1499938964844,293.1499938964844,279.1499938964844,38604.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217135071754456,1.0,0.0,0.0,3.777712106704712,3.777737855911255,9.522500477032736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.537109375,0.0,1700.1217041015625,1895.4371337890625,0.0,2671.451416015625,0.9357132911682128,1.0,0.0,3.0,1.0,0.0
17758320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437235355377197,0.3207102119922638,0.2903827726840973,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9658966064453124,0.4734230041503906,0.4488938450813293,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9201306104660034,0.4148328006267547,0.2910569608211517,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9098590016365052,0.4024641811847687,0.3825804591178894,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199478149414062,0.1952279955148697,0.8891497254371643,284.8915405273437,284.95001220703125,301.2365417480469,297.327392578125,298.8629455566406,297.1836242675781,284.89404296875,1.0,0.5169723033905029,0.5902488827705383,0.5902488827705383,1.0,1.0,-2.7638368606567383,1.1408674716949463,1.622969388961792,0.5140306949615479,0.899215579032898,0.899215579032898,0.0,118.50220489501952,91.0,68484.9453125,0.0,1758.5533447265625,1.0,278.8568115234375,283.1867980957031,300.3401184082031,304.8562927246094,293.1499938964844,293.1499938964844,279.1499938964844,38604.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217135071754456,1.0,0.0,0.0,3.777712106704712,3.777737855911255,9.522500477032736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.537109375,0.0,1700.1217041015625,1895.4371337890625,0.0,2671.451416015625,0.9357132911682128,1.0,0.0,3.0,1.0,0.0
17758380,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8698602318763733,0.3213306367397308,0.2902086675167084,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9939650893211364,0.4757470786571502,0.4503209888935089,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9543741941452026,0.4164511263370514,0.2916034460067749,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9433943033218384,0.403311550617218,0.3826545178890228,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7408057451248169,0.1955048143863678,0.8875123262405396,285.0257263183594,284.95001220703125,301.28985595703125,297.3505249023437,298.8870544433594,297.191162109375,285.0247497558594,1.0,0.5092425346374512,0.5887178778648376,0.5887178778648376,1.0,1.0,-2.764112710952759,1.139359951019287,1.6247528791427612,0.5122705698013306,1.0,1.0,0.0,106.72406768798828,94.0,67839.5,0.0,1703.474609375,1.0,279.1436767578125,283.3291015625,300.3308410644531,304.7268981933594,293.1499938964844,293.1499938964844,278.8500061035156,33831.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143385648727417,1.0,0.0,0.0,3.874749183654785,3.8747751712799072,1.001798750621674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.5556640625,0.0,1780.656005859375,1895.4371337890625,0.0,2603.202880859375,0.9541566967964172,1.0,0.0,3.0,1.0,0.0
17758440,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8698602318763733,0.3213306367397308,0.2902086675167084,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9939650893211364,0.4757470786571502,0.4503209888935089,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9543741941452026,0.4164511263370514,0.2916034460067749,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9433943033218384,0.403311550617218,0.3826545178890228,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7408057451248169,0.1955048143863678,0.8875123262405396,285.0257263183594,284.95001220703125,301.28985595703125,297.3505249023437,298.8870544433594,297.191162109375,285.0247497558594,1.0,0.5092425346374512,0.5887178778648376,0.5887178778648376,1.0,1.0,-2.764112710952759,1.139359951019287,1.6247528791427612,0.5122705698013306,1.0,1.0,0.0,106.72406768798828,94.0,67839.5,0.0,1703.474609375,1.0,279.1436767578125,283.3291015625,300.3308410644531,304.7268981933594,293.1499938964844,293.1499938964844,278.8500061035156,33831.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143385648727417,1.0,0.0,0.0,3.874749183654785,3.8747751712799072,1.001798750621674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.5556640625,0.0,1780.656005859375,1895.4371337890625,0.0,2603.202880859375,0.9541566967964172,1.0,0.0,3.0,1.0,0.0
17758500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8783752918243408,0.3213001489639282,0.2903053760528564,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.4766603112220764,0.4486202299594879,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9644532799720764,0.4169517457485199,0.2920402884483337,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9536365866661072,0.4034740328788757,0.382890522480011,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7474993467330933,0.1955329328775406,0.8875353932380676,284.87908935546875,284.95001220703125,301.3165283203125,297.3620910644531,298.8973693847656,297.19219970703125,284.87188720703125,1.0,0.5072059631347656,0.5879523158073425,0.5879523158073425,1.0,1.0,-2.7629663944244385,1.1379857063293457,1.6249806880950928,0.5113076567649841,0.917377233505249,0.917377233505249,0.0,103.53144073486328,94.0,68827.890625,0.0,1686.7674560546875,1.0,278.89312744140625,283.16033935546875,300.3892517089844,304.97369384765625,293.1499938964844,293.1499938964844,278.8500061035156,36633.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196859955787659,1.0,0.0,0.0,3.8643524646759033,3.864378690719605,9.964298897102708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.455078125,0.0,1789.998291015625,1895.4371337890625,0.0,2652.66064453125,0.9520273804664612,1.0,0.0,3.0,1.0,0.0
17758560,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8811942338943481,0.3209854960441589,0.2900485396385193,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.4777820110321045,0.4441021978855133,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9679744839668274,0.4171714782714844,0.292210966348648,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9571114778518676,0.4033822417259216,0.3828276395797729,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7498144507408142,0.1954106390476226,0.8869914412498474,284.88592529296875,284.95001220703125,301.3432006835937,297.3736267089844,298.906982421875,297.19244384765625,284.889404296875,1.0,0.505562961101532,0.5872050523757935,0.5872050523757935,1.0,1.0,-2.7567782402038574,1.134386420249939,1.6223918199539185,0.5090050101280212,0.8966971039772034,0.8966971039772034,0.0,102.2058563232422,112.0,68435.1328125,0.0,1671.3466796875,1.0,278.85577392578125,283.1805114746094,300.38677978515625,304.9052734375,293.1499938964844,293.1499938964844,279.1499938964844,38925.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820514976978302,1.0,0.0,0.0,3.778606653213501,3.778632640838623,9.52701157075353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.29296875,0.0,1703.6712646484375,1895.4371337890625,0.0,2660.3408203125,0.9360806941986084,1.0,0.0,3.0,1.0,0.0
17758620,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8779346346855164,0.3214295208454132,0.2901705503463745,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.4803581535816192,0.4491568207740783,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.965090036392212,0.4184981286525726,0.2929073572158813,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.953558087348938,0.4040230810642242,0.3831915259361267,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7472284436225891,0.1956149041652679,0.8874229788780212,285.037353515625,284.95001220703125,301.3858947753906,297.3920593261719,298.9284973144531,297.20147705078125,285.03680419921875,1.0,0.5081503987312317,0.5860093235969543,0.5860093235969543,1.0,1.0,-2.7647550106048584,1.136724829673767,1.6280301809310913,0.5091137886047363,1.0,1.0,0.0,103.67987060546876,112.0,67883.15625,0.0,1690.1046142578125,1.0,279.1361389160156,283.33648681640625,300.36346435546875,304.7429504394531,293.1499938964844,293.1499938964844,279.1499938964844,33629.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130397200584412,1.0,0.0,0.0,3.862197160720825,3.862222909927368,9.953187145583795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.1787109375,0.0,1763.5462646484375,1895.4371337890625,0.0,2591.21337890625,0.9513697028160096,1.0,0.0,3.0,1.0,0.0
17758680,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8762452006340027,0.3215740919113159,0.2903400659561157,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.4808264672756195,0.4519385993480682,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.963362157344818,0.4188760817050934,0.2931961417198181,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9515856504440308,0.4042215943336487,0.3834122717380523,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7458711266517639,0.1956909298896789,0.8878957629203796,285.03631591796875,284.95001220703125,301.3965759277344,297.39666748046875,298.9336242675781,297.2030944824219,285.03668212890625,1.0,0.5094177722930908,0.5857104063034058,0.5857104063034058,1.0,1.0,-2.7694733142852783,1.1385260820388794,1.630947232246399,0.5098052024841309,1.0,1.0,0.0,104.52790832519533,130.0,67992.03125,0.0,1701.125244140625,1.0,279.1436767578125,283.335205078125,300.3768005371094,304.7774658203125,293.1499938964844,293.1499938964844,278.8500061035156,33859.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129419088363647,1.0,0.0,0.0,3.876434326171875,3.876460313796997,1.002670273919648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.7666015625,0.0,1782.97216796875,1895.4371337890625,0.0,2590.31103515625,0.954554557800293,1.0,0.0,3.0,1.0,0.0
17758740,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8539958596229553,0.3211908042430877,0.2906639277935028,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9822347164154052,0.4815780222415924,0.4564981758594513,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9373344779014589,0.4196948409080505,0.294272631406784,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.924120545387268,0.4042898714542389,0.3841249942779541,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.728376567363739,0.1955504119396209,0.8897907137870789,284.9013061523437,284.95001220703125,301.45001220703125,297.419677734375,298.9503173828125,297.1972351074219,284.9036560058594,1.0,0.5174259543418884,0.5842158198356628,0.5842158198356628,1.0,1.0,-2.780430316925049,1.1417826414108276,1.6386477947235107,0.5106377601623535,0.916507601737976,0.916507601737976,0.0,114.20784759521484,148.0,69101.3515625,0.0,1762.97998046875,1.0,278.85662841796875,283.1806335449219,300.4371032714844,304.99090576171875,293.1499938964844,293.1499938964844,278.54998779296875,37870.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200191855430603,1.0,0.0,0.0,3.817358255386353,3.8173842430114746,9.723421499074902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.8134765625,0.0,1742.0966796875,1895.4371337890625,0.0,2655.7470703125,0.9439882040023804,1.0,0.0,3.0,1.0,0.0
17758800,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8539958596229553,0.3211908042430877,0.2906639277935028,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9822347164154052,0.4815780222415924,0.4564981758594513,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9373344779014589,0.4196948409080505,0.294272631406784,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.924120545387268,0.4042898714542389,0.3841249942779541,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.728376567363739,0.1955504119396209,0.8897907137870789,284.9013061523437,284.95001220703125,301.45001220703125,297.419677734375,298.9503173828125,297.1972351074219,284.9036560058594,1.0,0.5174259543418884,0.5842158198356628,0.5842158198356628,1.0,1.0,-2.780430316925049,1.1417826414108276,1.6386477947235107,0.5106377601623535,0.916507601737976,0.916507601737976,0.0,114.20784759521484,148.0,69101.3515625,0.0,1762.97998046875,1.0,278.85662841796875,283.1806335449219,300.4371032714844,304.99090576171875,293.1499938964844,293.1499938964844,278.54998779296875,37870.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200191855430603,1.0,0.0,0.0,3.817358255386353,3.8173842430114746,9.723421499074902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.8134765625,0.0,1742.0966796875,1895.4371337890625,0.0,2655.7470703125,0.9439882040023804,1.0,0.0,3.0,1.0,0.0
17758860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8385447263717651,0.3246681094169616,0.2932938635349273,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9647554755210876,0.4867408573627472,0.4607017338275909,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.91706120967865,0.4244428277015686,0.2971739172935486,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9043303728103638,0.4083794057369232,0.3874180912971496,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.71748948097229,0.1998337060213089,0.9059472680091858,284.9154052734375,284.95001220703125,301.50390625,297.4396057128906,298.99224853515625,297.23199462890625,284.9178771972656,1.0,0.5288746953010559,0.582541823387146,0.582541823387146,1.0,1.0,-2.814832925796509,1.1553947925567627,1.659438133239746,0.5162296295166016,0.871782124042511,0.871782124042511,0.0,124.49311065673828,166.0,70100.375,0.0,1865.5130615234373,1.0,278.5574645996094,283.1626281738281,300.4485168457031,305.0639038085937,293.1499938964844,293.1499938964844,278.8500061035156,39085.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238251209259033,1.0,0.0,0.0,3.6375927925109854,3.637617111206055,8.82920176081825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.4130859375,0.0,1542.4146728515625,1895.4371337890625,0.0,2691.04248046875,0.9058644771575928,1.0,0.0,3.0,1.0,0.0
17758920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8385447263717651,0.3246681094169616,0.2932938635349273,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9647554755210876,0.4867408573627472,0.4607017338275909,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.91706120967865,0.4244428277015686,0.2971739172935486,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9043303728103638,0.4083794057369232,0.3874180912971496,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.71748948097229,0.1998337060213089,0.9059472680091858,284.9154052734375,284.95001220703125,301.50390625,297.4396057128906,298.99224853515625,297.23199462890625,284.9178771972656,1.0,0.5288746953010559,0.582541823387146,0.582541823387146,1.0,1.0,-2.814832925796509,1.1553947925567627,1.659438133239746,0.5162296295166016,0.871782124042511,0.871782124042511,0.0,124.49311065673828,166.0,70100.375,0.0,1865.5130615234373,1.0,278.5574645996094,283.1626281738281,300.4485168457031,305.0639038085937,293.1499938964844,293.1499938964844,278.8500061035156,39085.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238251209259033,1.0,0.0,0.0,3.6375927925109854,3.637617111206055,8.82920176081825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.4130859375,0.0,1542.4146728515625,1895.4371337890625,0.0,2691.04248046875,0.9058644771575928,1.0,0.0,3.0,1.0,0.0
17758980,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8211943507194519,0.3272545933723449,0.2962084114551544,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9419165849685668,0.4913949370384216,0.4656389355659485,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8955509066581726,0.4284764230251312,0.3004102110862732,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8835906386375427,0.4116106331348419,0.391084223985672,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.703514814376831,0.2029736191034317,0.9233906865119934,285.0497131347656,284.95001220703125,301.5586853027344,297.45367431640625,299.02886962890625,297.25714111328125,285.0485534667969,1.0,0.5426366329193115,0.5808678865432739,0.5808678865432739,1.0,1.0,-2.853535413742065,1.1708146333694458,1.6827207803726196,0.5230274200439453,1.0,1.0,0.0,138.07154846191406,184.0,70501.5546875,0.0,1992.9677734375,1.0,278.84326171875,283.2879333496094,300.4455871582031,305.0071105957031,293.1499938964844,293.1499938964844,278.54998779296875,32463.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188963532447815,1.0,0.0,0.0,3.792858123779297,3.792882919311523,9.599010581951006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.4814453125,0.0,1670.4957275390625,1895.4371337890625,0.0,2645.347900390625,0.934813916683197,1.0,0.0,3.0,1.0,0.0
17759040,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8211943507194519,0.3272545933723449,0.2962084114551544,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9419165849685668,0.4913949370384216,0.4656389355659485,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8955509066581726,0.4284764230251312,0.3004102110862732,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8835906386375427,0.4116106331348419,0.391084223985672,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.703514814376831,0.2029736191034317,0.9233906865119934,285.0497131347656,284.95001220703125,301.5586853027344,297.45367431640625,299.02886962890625,297.25714111328125,285.0485534667969,1.0,0.5426366329193115,0.5808678865432739,0.5808678865432739,1.0,1.0,-2.853535413742065,1.1708146333694458,1.6827207803726196,0.5230274200439453,1.0,1.0,0.0,138.07154846191406,184.0,70501.5546875,0.0,1992.9677734375,1.0,278.84326171875,283.2879333496094,300.4455871582031,305.0071105957031,293.1499938964844,293.1499938964844,278.54998779296875,32463.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188963532447815,1.0,0.0,0.0,3.792858123779297,3.792882919311523,9.599010581951006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.4814453125,0.0,1670.4957275390625,1895.4371337890625,0.0,2645.347900390625,0.934813916683197,1.0,0.0,3.0,1.0,0.0
17759100,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8110252618789673,0.3277426362037658,0.2972759008407593,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.928123950958252,0.4929655790328979,0.4677639901638031,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.88388592004776,0.429720014333725,0.3017606437206268,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.871978223323822,0.412510335445404,0.3925518095493316,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6947906017303467,0.2039746344089508,0.9303810000419616,284.9102478027344,284.95001220703125,301.5863952636719,297.4586181640625,299.0421447753906,297.2614440917969,284.90484619140625,1.0,0.5497692823410034,0.5800308585166931,0.5800308585166931,1.0,1.0,-2.8691701889038086,1.1768226623535156,1.6923476457595823,0.5256285667419434,0.923981249332428,0.923981249332428,0.0,146.25343322753906,184.0,71877.078125,0.0,2058.572998046875,1.0,278.5948486328125,283.1221618652344,300.49957275390625,305.2818908691406,293.1499938964844,293.1499938964844,278.54998779296875,35369.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257643580436707,1.0,0.0,0.0,3.803006172180176,3.80303168296814,9.650445917941397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.716796875,0.0,1705.2322998046875,1895.4371337890625,0.0,2709.052490234375,0.9375816583633424,1.0,0.0,3.0,1.0,0.0
17759160,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7993640899658203,0.3278396427631378,0.2977977395057678,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9134694933891296,0.4941386282444,0.4693266749382019,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8715270757675171,0.4305566549301147,0.3026842772960663,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8598155379295349,0.4130150973796844,0.3934972584247589,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.685208797454834,0.2046357095241546,0.935587763786316,284.9193420410156,284.95001220703125,301.6142883300781,297.4622802734375,299.05194091796875,297.2612609863281,284.9216003417969,1.0,0.5567691922187805,0.5787683129310608,0.5787683129310608,1.0,1.0,-2.8801863193511963,1.1802772283554075,1.699909210205078,0.5266660451889038,0.9161983728408812,0.9161983728408812,0.0,155.30902099609375,202.0,71985.390625,0.0,2121.372802734375,1.0,278.556640625,283.1317443847656,300.49169921875,305.2422790527344,293.1499938964844,293.1499938964844,278.25,36934.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283429145812988,1.0,0.0,0.0,3.759411334991455,3.75943660736084,9.43046188695007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13362.513671875,0.0,1665.53955078125,1895.4371337890625,0.0,2733.025146484375,0.9305684566497804,1.0,0.0,3.0,1.0,0.0
17759220,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7777157425880432,0.3278680145740509,0.2985037267208099,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8891412019729614,0.4962505102157593,0.4720448851585388,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8495813012123108,0.4320462346076965,0.3042480647563934,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8382826447486877,0.4137271642684936,0.3949290513992309,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6674613952636719,0.2054918259382248,0.9433901906013488,284.90594482421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0696716308594,297.25830078125,284.9072265625,1.0,0.5703820586204529,0.5762431621551514,0.5762431621551514,1.0,1.0,-2.8972837924957275,1.184868574142456,1.712415337562561,0.5274026989936829,0.8572279214859009,0.8572279214859009,0.0,174.14129638671875,190.0,72515.09375,0.0,2243.370849609375,1.0,278.2578125,283.0908203125,300.4801025390625,305.2847900390625,293.1499938964844,293.1499938964844,278.54998779296875,39300.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333647847175598,1.0,0.0,0.0,3.5860743522644043,3.5860984325408936,8.580881285524811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.9052734375,0.0,1487.46875,1895.4371337890625,0.0,2779.79052734375,0.8943225741386414,1.0,0.0,3.0,1.0,0.0
17759280,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7777157425880432,0.3278680145740509,0.2985037267208099,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8891412019729614,0.4962505102157593,0.4720448851585388,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8495813012123108,0.4320462346076965,0.3042480647563934,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8382826447486877,0.4137271642684936,0.3949290513992309,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6674613952636719,0.2054918259382248,0.9433901906013488,284.90594482421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0696716308594,297.25830078125,284.9072265625,1.0,0.5703820586204529,0.5762431621551514,0.5762431621551514,1.0,1.0,-2.8972837924957275,1.184868574142456,1.712415337562561,0.5274026989936829,0.8572279214859009,0.8572279214859009,0.0,174.14129638671875,190.0,72515.09375,0.0,2243.370849609375,1.0,278.2578125,283.0908203125,300.4801025390625,305.2847900390625,293.1499938964844,293.1499938964844,278.54998779296875,39300.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333647847175598,1.0,0.0,0.0,3.5860743522644043,3.5860984325408936,8.580881285524811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.9052734375,0.0,1487.46875,1895.4371337890625,0.0,2779.79052734375,0.8943225741386414,1.0,0.0,3.0,1.0,0.0
17759340,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7731332182884216,0.3289248943328857,0.2994435727596283,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8847474455833435,0.4993293583393097,0.4749369919300079,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8455842137336731,0.4346633553504944,0.3060352206230163,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8338630199432373,0.4152557551860809,0.3963861763477325,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6640251278877258,0.2065625190734863,0.9488118886947632,285.0093078613281,284.95001220703125,301.7275695800781,297.4645690917969,299.09234619140625,297.26373291015625,285.007568359375,1.0,0.5748828649520874,0.5737180113792419,0.5737180113792419,1.0,1.0,-2.9123072624206543,1.1884623765945437,1.7238450050354004,0.527559220790863,0.9549596905708312,0.9549596905708312,0.0,179.72987365722656,178.0,72266.890625,0.0,2297.293212890625,1.0,278.5427551269531,283.1975402832031,300.45294189453125,305.15631103515625,293.1499938964844,293.1499938964844,278.25,33292.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277551531791687,1.0,0.0,0.0,3.712378263473511,3.712402582168579,9.195974257636408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13362.4814453125,0.0,1583.0740966796875,1895.4371337890625,0.0,2727.558349609375,0.9170895218849182,1.0,0.0,3.0,1.0,0.0
17759400,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7731332182884216,0.3289248943328857,0.2994435727596283,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8847474455833435,0.4993293583393097,0.4749369919300079,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8455842137336731,0.4346633553504944,0.3060352206230163,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8338630199432373,0.4152557551860809,0.3963861763477325,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6640251278877258,0.2065625190734863,0.9488118886947632,285.0093078613281,284.95001220703125,301.7275695800781,297.4645690917969,299.09234619140625,297.26373291015625,285.007568359375,1.0,0.5748828649520874,0.5737180113792419,0.5737180113792419,1.0,1.0,-2.9123072624206543,1.1884623765945437,1.7238450050354004,0.527559220790863,0.9549596905708312,0.9549596905708312,0.0,179.72987365722656,178.0,72266.890625,0.0,2297.293212890625,1.0,278.5427551269531,283.1975402832031,300.45294189453125,305.15631103515625,293.1499938964844,293.1499938964844,278.25,33292.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277551531791687,1.0,0.0,0.0,3.712378263473511,3.712402582168579,9.195974257636408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13362.4814453125,0.0,1583.0740966796875,1895.4371337890625,0.0,2727.558349609375,0.9170895218849182,1.0,0.0,3.0,1.0,0.0
17759460,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7755516171455383,0.3290501236915588,0.2996972203254699,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8886592388153076,0.5014479756355286,0.4770829975605011,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8490208387374878,0.4364021122455597,0.307350754737854,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8365915417671204,0.4159959256649017,0.3972093164920807,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6666721701622009,0.2071638107299804,0.951732873916626,284.9152526855469,284.95001220703125,301.7850952148437,297.458984375,299.1102600097656,297.2604675292969,284.9167785644531,1.0,0.5747034549713135,0.5715875029563904,0.5715875029563904,1.0,1.0,-2.9212825298309326,1.189767837524414,1.731514811515808,0.5268345475196838,0.8723875284194946,0.8723875284194946,0.0,178.00083923339844,166.0,72941.0078125,0.0,2304.502197265625,1.0,278.2572631835937,283.0850524902344,300.4766540527344,305.3093566894531,293.1499938964844,293.1499938964844,278.54998779296875,38115.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346716165542603,1.0,0.0,0.0,3.610886812210083,3.610910892486572,8.700035891706648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.5751953125,0.0,1505.743408203125,1895.4371337890625,0.0,2791.975341796875,0.8986551761627197,1.0,0.0,3.0,1.0,0.0
17759520,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7755516171455383,0.3290501236915588,0.2996972203254699,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8886592388153076,0.5014479756355286,0.4770829975605011,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8490208387374878,0.4364021122455597,0.307350754737854,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8365915417671204,0.4159959256649017,0.3972093164920807,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6666721701622009,0.2071638107299804,0.951732873916626,284.9152526855469,284.95001220703125,301.7850952148437,297.458984375,299.1102600097656,297.2604675292969,284.9167785644531,1.0,0.5747034549713135,0.5715875029563904,0.5715875029563904,1.0,1.0,-2.9212825298309326,1.189767837524414,1.731514811515808,0.5268345475196838,0.8723875284194946,0.8723875284194946,0.0,178.00083923339844,166.0,72941.0078125,0.0,2304.502197265625,1.0,278.2572631835937,283.0850524902344,300.4766540527344,305.3093566894531,293.1499938964844,293.1499938964844,278.54998779296875,38115.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346716165542603,1.0,0.0,0.0,3.610886812210083,3.610910892486572,8.700035891706648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.5751953125,0.0,1505.743408203125,1895.4371337890625,0.0,2791.975341796875,0.8986551761627197,1.0,0.0,3.0,1.0,0.0
17759580,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7835059762001038,0.3300537168979645,0.3001246154308319,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8988808393478394,0.5044103264808655,0.4793662428855896,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8582645654678345,0.4390986263751983,0.3088304996490478,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8447519540786743,0.4174341559410095,0.3980967402458191,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6739679574966431,0.2080940008163452,0.9541119337081908,285.009033203125,284.95001220703125,301.8431701660156,297.4494934082031,299.13299560546875,297.2650451660156,285.00689697265625,1.0,0.5718292593955994,0.5694570541381836,0.5694570541381836,1.0,1.0,-2.9302401542663574,1.191048502922058,1.7391917705535889,0.5259617567062378,0.9661191701889038,0.9661191701889038,0.0,171.54278564453125,154.0,72576.265625,0.0,2288.08544921875,1.0,278.5429992675781,283.1840515136719,300.4405822753906,305.1693725585937,293.1499938964844,293.1499938964844,278.25,33126.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297668099403381,1.0,0.0,0.0,3.739800930023194,3.7398252487182617,9.332333092970656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.134765625,0.0,1613.3587646484375,1895.4371337890625,0.0,2746.275146484375,0.92314612865448,1.0,0.0,3.0,1.0,0.0
17759640,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7835059762001038,0.3300537168979645,0.3001246154308319,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8988808393478394,0.5044103264808655,0.4793662428855896,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8582645654678345,0.4390986263751983,0.3088304996490478,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8447519540786743,0.4174341559410095,0.3980967402458191,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6739679574966431,0.2080940008163452,0.9541119337081908,285.009033203125,284.95001220703125,301.8431701660156,297.4494934082031,299.13299560546875,297.2650451660156,285.00689697265625,1.0,0.5718292593955994,0.5694570541381836,0.5694570541381836,1.0,1.0,-2.9302401542663574,1.191048502922058,1.7391917705535889,0.5259617567062378,0.9661191701889038,0.9661191701889038,0.0,171.54278564453125,154.0,72576.265625,0.0,2288.08544921875,1.0,278.5429992675781,283.1840515136719,300.4405822753906,305.1693725585937,293.1499938964844,293.1499938964844,278.25,33126.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297668099403381,1.0,0.0,0.0,3.739800930023194,3.7398252487182617,9.332333092970656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.134765625,0.0,1613.3587646484375,1895.4371337890625,0.0,2746.275146484375,0.92314612865448,1.0,0.0,3.0,1.0,0.0
17759700,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7887865900993347,0.3301588594913482,0.3002893626689911,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.905549943447113,0.5055089592933655,0.4804670810699463,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8643674850463867,0.4400866329669952,0.3095682561397552,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8502054810523987,0.4178335666656494,0.3985073268413543,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.678809642791748,0.2084114104509353,0.955219864845276,284.8727111816406,284.95001220703125,301.8723449707031,297.443359375,299.1423034667969,297.2639465332031,284.8697204589844,1.0,0.5698027610778809,0.5683917999267578,0.5683917999267578,1.0,1.0,-2.934479236602783,1.1915456056594849,1.7429335117340088,0.5255786776542664,0.8729461431503296,0.8729461431503296,0.0,167.38131713867188,154.0,73435.2890625,0.0,2274.738037109375,1.0,278.29571533203125,283.031005859375,300.4766845703125,305.3965759277344,293.1499938964844,293.1499938964844,278.25,37334.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354990482330322,1.0,0.0,0.0,3.710209846496582,3.7102346420288086,9.185234262076848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4296875,0.0,1611.3448486328125,1895.4371337890625,0.0,2799.693115234375,0.9175159335136414,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7940559983253479,0.3301515579223633,0.3001048862934112,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9127312302589417,0.5064874291419983,0.4812013208866119,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8706069588661194,0.4409563243389129,0.3100337386131286,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8558042049407959,0.4181073307991028,0.3985944986343384,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6837279796600342,0.2086451649665832,0.9554973244667052,284.9075622558594,284.95001220703125,301.9016418457031,297.4364013671875,299.1507568359375,297.2613525390625,284.9093933105469,1.0,0.5673712491989136,0.5674059391021729,0.5674059391021729,1.0,1.0,-2.9361395835876465,1.190987229347229,1.745152473449707,0.524698793888092,0.8750902414321899,0.8750902414321899,0.0,163.07798767089844,142.0,73163.421875,0.0,2256.11572265625,1.0,278.25732421875,283.0661926269531,300.4544982910156,305.3064880371094,293.1499938964844,293.1499938964844,278.54998779296875,38290.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367268443107605,1.0,0.0,0.0,3.635640621185303,3.635664939880371,8.81972766819672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.7431640625,0.0,1534.320068359375,1895.4371337890625,0.0,2811.14990234375,0.904189109802246,1.0,0.0,3.0,1.0,0.0
17759820,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8066533207893372,0.3310665190219879,0.3003245294094085,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9301810264587402,0.5091297030448914,0.4830499589443207,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8852800726890564,0.443449318408966,0.3112883567810058,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8691340684890747,0.419364869594574,0.399182379245758,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6951806545257568,0.2094701379537582,0.9568485021591188,285.0128479003906,284.95001220703125,301.95343017578125,297.4222717285156,299.1712951660156,297.2659606933594,285.0103759765625,1.0,0.5626954436302185,0.5656707286834717,0.5656707286834717,1.0,1.0,-2.942457437515259,1.1915030479431152,1.7509543895721436,0.5238416194915771,0.9686843156814576,0.9686843156814576,0.0,154.07241821289062,142.0,72665.4140625,0.0,2222.034912109375,1.0,278.5389099121094,283.1769104003906,300.408203125,305.135986328125,293.1499938964844,293.1499938964844,278.54998779296875,33137.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831524670124054,1.0,0.0,0.0,3.746796369552612,3.7468206882476807,9.367278721583716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.591796875,0.0,1621.565673828125,1895.4371337890625,0.0,2762.64306640625,0.9248570799827576,1.0,0.0,3.0,1.0,0.0
