time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8086326718330383,0.3311846256256103,0.3003984689712524,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.932962954044342,0.5094848275184631,0.4833486974239349,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8876243829727173,0.4437856078147888,0.3114961087703705,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8712865710258484,0.4195362329483032,0.3993040323257446,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6970042586326599,0.2095877975225448,0.9571436047554016,285.00634765625,284.95001220703125,301.96051025390625,297.420166015625,299.1741027832031,297.2666015625,285.0043334960937,1.0,0.5620411038398743,0.5654340982437134,0.5654340982437134,1.0,1.0,-2.9436564445495605,1.191717505455017,1.7519389390945437,0.5238147377967834,0.9691227674484252,0.9691227674484252,0.0,152.74952697753906,130.0,72710.7890625,0.0,2217.486572265625,1.0,278.54315185546875,283.17059326171875,300.4108581542969,305.1510009765625,293.1499938964844,293.1499938964844,278.25,33282.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317204117774963,1.0,0.0,0.0,3.757617950439453,3.7576425075531006,9.421466415915348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13449.2099609375,0.0,1635.298095703125,1895.4371337890625,0.0,2764.466796875,0.9272798895835876,1.0,0.0,3.0,1.0,0.0
17759940,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8241966962814331,0.3313338458538055,0.3003424108028412,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.955561101436615,0.5115943551063538,0.4851317703723907,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9074389934539796,0.4457500576972961,0.312708705663681,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8895732164382935,0.4202316403388977,0.3997334241867065,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7121074795722961,0.2101712077856063,0.9582605957984924,284.90576171875,284.95001220703125,302.0196533203125,297.401123046875,299.1921691894531,297.26336669921875,284.9076538085937,1.0,0.556175172328949,0.5634623169898987,0.5634623169898987,1.0,1.0,-2.9490561485290527,1.1914472579956057,1.7576087713241575,0.5225937962532043,0.8770372271537781,0.8770372271537781,0.0,142.07582092285156,118.0,73260.5703125,0.0,2173.235107421875,1.0,278.2569580078125,283.053466796875,300.4188842773437,305.2782897949219,293.1499938964844,293.1499938964844,278.54998779296875,38395.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386144042015076,1.0,0.0,0.0,3.64973521232605,3.649759769439697,8.888245019988972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6484375,0.0,1550.7994384765625,1895.4371337890625,0.0,2828.77197265625,0.9074463248252868,1.0,0.0,3.0,1.0,0.0
17760000,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8241966962814331,0.3313338458538055,0.3003424108028412,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.955561101436615,0.5115943551063538,0.4851317703723907,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9074389934539796,0.4457500576972961,0.312708705663681,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8895732164382935,0.4202316403388977,0.3997334241867065,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7121074795722961,0.2101712077856063,0.9582605957984924,284.90576171875,284.95001220703125,302.0196533203125,297.401123046875,299.1921691894531,297.26336669921875,284.9076538085937,1.0,0.556175172328949,0.5634623169898987,0.5634623169898987,1.0,1.0,-2.9490561485290527,1.1914472579956057,1.7576087713241575,0.5225937962532043,0.8770372271537781,0.8770372271537781,0.0,142.07582092285156,118.0,73260.5703125,0.0,2173.235107421875,1.0,278.2569580078125,283.053466796875,300.4188842773437,305.2782897949219,293.1499938964844,293.1499938964844,278.54998779296875,38395.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386144042015076,1.0,0.0,0.0,3.64973521232605,3.649759769439697,8.888245019988972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6484375,0.0,1550.7994384765625,1895.4371337890625,0.0,2828.77197265625,0.9074463248252868,1.0,0.0,3.0,1.0,0.0
17760060,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8439733982086182,0.3324190080165863,0.3006345927715301,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.980724275112152,0.5146284103393555,0.4872614443302154,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9355780482292176,0.4487175643444061,0.314225822687149,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9138890504837036,0.4216936230659485,0.4004211723804474,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.729562520980835,0.2111440002918243,0.9598056077957152,285.006591796875,284.95001220703125,302.0790100097656,297.3797607421875,299.216064453125,297.2694091796875,285.0046081542969,1.0,0.5500268340110779,0.561558723449707,0.561558723449707,1.0,1.0,-2.956467628479004,1.1921396255493164,1.7643280029296875,0.5216889381408691,0.9719300270080566,0.9719300270080566,0.0,130.48245239257812,106.0,72766.0234375,0.0,2127.645751953125,1.0,278.5432434082031,283.1600341796875,300.3702697753906,305.1148376464844,293.1499938964844,293.1499938964844,278.25,33345.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833567202091217,1.0,0.0,0.0,3.769112348556519,3.769136905670166,9.479194318373628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13443.875,0.0,1649.2608642578125,1895.4371337890625,0.0,2781.677490234375,0.9299248456954956,1.0,0.0,3.0,1.0,0.0
17760120,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8439733982086182,0.3324190080165863,0.3006345927715301,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.980724275112152,0.5146284103393555,0.4872614443302154,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9355780482292176,0.4487175643444061,0.314225822687149,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9138890504837036,0.4216936230659485,0.4004211723804474,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.729562520980835,0.2111440002918243,0.9598056077957152,285.006591796875,284.95001220703125,302.0790100097656,297.3797607421875,299.216064453125,297.2694091796875,285.0046081542969,1.0,0.5500268340110779,0.561558723449707,0.561558723449707,1.0,1.0,-2.956467628479004,1.1921396255493164,1.7643280029296875,0.5216889381408691,0.9719300270080566,0.9719300270080566,0.0,130.48245239257812,106.0,72766.0234375,0.0,2127.645751953125,1.0,278.5432434082031,283.1600341796875,300.3702697753906,305.1148376464844,293.1499938964844,293.1499938964844,278.25,33345.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833567202091217,1.0,0.0,0.0,3.769112348556519,3.769136905670166,9.479194318373628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13443.875,0.0,1649.2608642578125,1895.4371337890625,0.0,2781.677490234375,0.9299248456954956,1.0,0.0,3.0,1.0,0.0
17760180,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8658605813980103,0.3325879275798797,0.3006196320056915,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.5168390870094299,0.4848729372024536,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9643979668617249,0.4507904350757599,0.3155308067798614,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9425030946731568,0.4223962128162384,0.4008805453777313,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7479850053787231,0.2117321789264679,0.9610463976860046,284.9027709960937,284.95001220703125,302.13848876953125,297.3564147949219,299.23406982421875,297.2665710449219,284.9036560058594,1.0,0.5434597730636597,0.5596550703048706,0.5596550703048706,1.0,1.0,-2.957446575164795,1.189903736114502,1.7675429582595823,0.5197815895080566,0.8773698210716248,0.8773698210716248,0.0,119.83336639404295,109.0,73243.1328125,0.0,2075.447021484375,1.0,278.2568664550781,283.039306640625,300.374267578125,305.2364501953125,293.1499938964844,293.1499938964844,278.54998779296875,38471.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404805660247803,1.0,0.0,0.0,3.660519599914551,3.6605441570281982,8.940849056671141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8037109375,0.0,1563.4515380859375,1895.4371337890625,0.0,2846.20556640625,0.909836769104004,1.0,0.0,3.0,1.0,0.0
17760240,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8658605813980103,0.3325879275798797,0.3006196320056915,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.5168390870094299,0.4848729372024536,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9643979668617249,0.4507904350757599,0.3155308067798614,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9425030946731568,0.4223962128162384,0.4008805453777313,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7479850053787231,0.2117321789264679,0.9610463976860046,284.9027709960937,284.95001220703125,302.13848876953125,297.3564147949219,299.23406982421875,297.2665710449219,284.9036560058594,1.0,0.5434597730636597,0.5596550703048706,0.5596550703048706,1.0,1.0,-2.957446575164795,1.189903736114502,1.7675429582595823,0.5197815895080566,0.8773698210716248,0.8773698210716248,0.0,119.83336639404295,109.0,73243.1328125,0.0,2075.447021484375,1.0,278.2568664550781,283.039306640625,300.374267578125,305.2364501953125,293.1499938964844,293.1499938964844,278.54998779296875,38471.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404805660247803,1.0,0.0,0.0,3.660519599914551,3.6605441570281982,8.940849056671141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8037109375,0.0,1563.4515380859375,1895.4371337890625,0.0,2846.20556640625,0.909836769104004,1.0,0.0,3.0,1.0,0.0
17760300,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8705355525016785,0.3330116868019104,0.3007237315177917,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.5191308259963989,0.4773019254207611,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9702178835868835,0.4521991610527038,0.3162834644317627,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9483787417411804,0.4230092167854309,0.4012022018432617,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7520172595977783,0.2121314406394958,0.962049126625061,285.0148010253906,284.95001220703125,302.16827392578125,297.3441772460937,299.24688720703125,297.2721252441406,285.0167236328125,1.0,0.5414649844169617,0.5587032437324524,0.5587032437324524,1.0,1.0,-2.9507315158843994,1.1856485605239868,1.765083074569702,0.516956627368927,0.954303741455078,0.954303741455078,0.0,117.62137603759766,109.0,72308.8515625,0.0,2053.090087890625,1.0,278.5023803710937,283.1662902832031,300.3199768066406,304.9937438964844,293.1499938964844,293.1499938964844,278.54998779296875,34377.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357062339782715,1.0,0.0,0.0,3.701878786087036,3.701902866363525,9.144030173047212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.9404296875,0.0,1579.3453369140625,1895.4371337890625,0.0,2801.626220703125,0.9174478054046632,1.0,0.0,3.0,1.0,0.0
17760360,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8747197389602661,0.3335446715354919,0.3011431694030761,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.5221043825149536,0.4712163805961609,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.97517991065979,0.4537374675273895,0.3173002302646637,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.953391432762146,0.4237420260906219,0.4018174409866333,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7556023597717285,0.2126139551401138,0.9638420343399048,284.9931640625,284.95001220703125,302.19805908203125,297.3315734863281,299.2625732421875,297.2821044921875,284.9911193847656,1.0,0.5401615500450134,0.5578173995018005,0.5578173995018005,1.0,1.0,-2.9480321407318115,1.1832294464111328,1.7648026943206787,0.5151620507240295,0.958675742149353,0.958675742149353,0.0,115.97455596923828,127.0,72333.296875,0.0,2040.261474609375,1.0,278.5430603027344,283.14324951171875,300.3187561035156,305.0414123535156,293.1499938964844,293.1499938964844,278.25,33831.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348196148872375,1.0,0.0,0.0,3.759990930557251,3.7600154876708975,9.4333694278248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13324.3759765625,0.0,1642.301025390625,1895.4371337890625,0.0,2793.35546875,0.928242325782776,1.0,0.0,3.0,1.0,0.0
17760420,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.87044358253479,0.3336925506591797,0.3015302121639251,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.526485800743103,0.4787324368953705,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9719563126564026,0.4559113085269928,0.3189980089664459,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9486492276191713,0.4244369864463806,0.4027140140533447,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7525931000709534,0.2131931036710739,0.9672268033027648,284.91424560546875,284.95001220703125,302.25762939453125,297.3056640625,299.2878112792969,297.28955078125,284.9165344238281,1.0,0.5445643663406372,0.5560457110404968,0.5560457110404968,1.0,1.0,-2.964687824249268,1.1880909204483032,1.7765969038009644,0.5161495208740234,0.8785679936408997,0.8785679936408997,0.0,118.51988220214844,145.0,72990.140625,0.0,2081.36376953125,1.0,278.25701904296875,283.0438537597656,300.32037353515625,305.1527099609375,293.1499938964844,293.1499938964844,278.54998779296875,38293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409460186958313,1.0,0.0,0.0,3.64362907409668,3.643653392791748,8.858528985911107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.9375,0.0,1543.2244873046875,1895.4371337890625,0.0,2850.554931640625,0.9062156677246094,1.0,0.0,3.0,1.0,0.0
17760480,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.87044358253479,0.3336925506591797,0.3015302121639251,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.526485800743103,0.4787324368953705,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9719563126564026,0.4559113085269928,0.3189980089664459,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9486492276191713,0.4244369864463806,0.4027140140533447,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7525931000709534,0.2131931036710739,0.9672268033027648,284.91424560546875,284.95001220703125,302.25762939453125,297.3056640625,299.2878112792969,297.28955078125,284.9165344238281,1.0,0.5445643663406372,0.5560457110404968,0.5560457110404968,1.0,1.0,-2.964687824249268,1.1880909204483032,1.7765969038009644,0.5161495208740234,0.8785679936408997,0.8785679936408997,0.0,118.51988220214844,145.0,72990.140625,0.0,2081.36376953125,1.0,278.25701904296875,283.0438537597656,300.32037353515625,305.1527099609375,293.1499938964844,293.1499938964844,278.54998779296875,38293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409460186958313,1.0,0.0,0.0,3.64362907409668,3.643653392791748,8.858528985911107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.9375,0.0,1543.2244873046875,1895.4371337890625,0.0,2850.554931640625,0.9062156677246094,1.0,0.0,3.0,1.0,0.0
17760540,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8585024476051331,0.3347927629947662,0.3025054335594177,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.5284720063209534,0.4996356070041656,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9596936106681824,0.4591439366340637,0.3212138712406158,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9338716268539428,0.4259446859359741,0.40413898229599,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7431113719940186,0.2141444981098175,0.9720490574836732,285.0333251953125,284.95001220703125,302.3171081542969,297.2790832519531,299.31005859375,297.2901611328125,285.0321655273437,1.0,0.5541409850120544,0.5542740225791931,0.5542740225791931,1.0,1.0,-3.0012223720550537,1.2015718221664429,1.7996505498886108,0.5215697288513184,0.996676743030548,0.996676743030548,0.0,125.69474792480467,163.0,73091.6875,0.0,2181.0673828125,1.0,278.54327392578125,283.1581420898437,300.2737121582031,305.0249328613281,293.1499938964844,293.1499938964844,278.25,32654.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367178440093994,1.0,0.0,0.0,3.78737735748291,3.7874021530151367,9.571289183440967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.568359375,0.0,1665.4727783203125,1895.4371337890625,0.0,2811.065673828125,0.9337024688720704,1.0,0.0,3.0,1.0,0.0
17760600,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8585024476051331,0.3347927629947662,0.3025054335594177,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.5284720063209534,0.4996356070041656,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9596936106681824,0.4591439366340637,0.3212138712406158,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9338716268539428,0.4259446859359741,0.40413898229599,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7431113719940186,0.2141444981098175,0.9720490574836732,285.0333251953125,284.95001220703125,302.3171081542969,297.2790832519531,299.31005859375,297.2901611328125,285.0321655273437,1.0,0.5541409850120544,0.5542740225791931,0.5542740225791931,1.0,1.0,-3.0012223720550537,1.2015718221664429,1.7996505498886108,0.5215697288513184,0.996676743030548,0.996676743030548,0.0,125.69474792480467,163.0,73091.6875,0.0,2181.0673828125,1.0,278.54327392578125,283.1581420898437,300.2737121582031,305.0249328613281,293.1499938964844,293.1499938964844,278.25,32654.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367178440093994,1.0,0.0,0.0,3.78737735748291,3.7874021530151367,9.571289183440967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.568359375,0.0,1665.4727783203125,1895.4371337890625,0.0,2811.065673828125,0.9337024688720704,1.0,0.0,3.0,1.0,0.0
17760660,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8325279951095581,0.334666758775711,0.303272008895874,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.973621129989624,0.528607189655304,0.5013030171394348,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9269863963127136,0.461173415184021,0.3232996463775635,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9009313583374025,0.4264367818832397,0.4054855406284332,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721845269203186,0.2144472897052765,0.9771149158477784,284.9051513671875,284.95001220703125,302.3764343261719,297.2523193359375,299.31982421875,297.2746276855469,284.9073181152344,1.0,0.5650829076766968,0.5520336627960205,0.5520336627960205,1.0,1.0,-3.0143094062805176,1.2039982080459597,1.8103110790252688,0.5217245817184448,0.8967180252075195,0.8967180252075195,0.0,140.89292907714844,181.0,73993.2578125,0.0,2282.3359375,1.0,278.2563781738281,283.0090026855469,300.2784423828125,305.18438720703125,293.1499938964844,293.1499938964844,278.54998779296875,37830.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454222083091736,1.0,0.0,0.0,3.719810485839844,3.7198355197906494,9.232832098859944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.1728515625,0.0,1626.1898193359375,1895.4371337890625,0.0,2892.414306640625,0.9223200678825378,1.0,0.0,3.0,1.0,0.0
17760720,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8325279951095581,0.334666758775711,0.303272008895874,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.973621129989624,0.528607189655304,0.5013030171394348,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9269863963127136,0.461173415184021,0.3232996463775635,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9009313583374025,0.4264367818832397,0.4054855406284332,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721845269203186,0.2144472897052765,0.9771149158477784,284.9051513671875,284.95001220703125,302.3764343261719,297.2523193359375,299.31982421875,297.2746276855469,284.9073181152344,1.0,0.5650829076766968,0.5520336627960205,0.5520336627960205,1.0,1.0,-3.0143094062805176,1.2039982080459597,1.8103110790252688,0.5217245817184448,0.8967180252075195,0.8967180252075195,0.0,140.89292907714844,181.0,73993.2578125,0.0,2282.3359375,1.0,278.2563781738281,283.0090026855469,300.2784423828125,305.18438720703125,293.1499938964844,293.1499938964844,278.54998779296875,37830.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454222083091736,1.0,0.0,0.0,3.719810485839844,3.7198355197906494,9.232832098859944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.1728515625,0.0,1626.1898193359375,1895.4371337890625,0.0,2892.414306640625,0.9223200678825378,1.0,0.0,3.0,1.0,0.0
17760780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8105575442314148,0.3353291451931,0.3042127192020416,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9456558227539062,0.5307040214538574,0.5034368634223938,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8995240926742554,0.4640897512435913,0.3255760073661804,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8752714395523071,0.427561491727829,0.4069395363330841,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7019977569580078,0.2149773091077804,0.9819173812866212,285.01708984375,284.95001220703125,302.4355163574219,297.225830078125,299.3390808105469,297.2752380371094,285.0153503417969,1.0,0.5766907334327698,0.5497933030128479,0.5497933030128479,1.0,1.0,-3.028266429901123,1.206775188446045,1.821491360664368,0.5215469598770142,1.0,1.0,0.0,157.1829833984375,199.0,73545.6875,0.0,2391.65966796875,1.0,278.5437316894531,283.1252746582031,300.220458984375,305.0140686035156,293.1499938964844,293.1499938964844,278.25,33212.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411850333213806,1.0,0.0,0.0,3.838774919509888,3.838800191879273,9.832830301093054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.6455078125,0.0,1731.568359375,1895.4371337890625,0.0,2852.7890625,0.9456214904785156,1.0,0.0,3.0,1.0,0.0
17760840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8105575442314148,0.3353291451931,0.3042127192020416,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9456558227539062,0.5307040214538574,0.5034368634223938,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8995240926742554,0.4640897512435913,0.3255760073661804,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8752714395523071,0.427561491727829,0.4069395363330841,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7019977569580078,0.2149773091077804,0.9819173812866212,285.01708984375,284.95001220703125,302.4355163574219,297.225830078125,299.3390808105469,297.2752380371094,285.0153503417969,1.0,0.5766907334327698,0.5497933030128479,0.5497933030128479,1.0,1.0,-3.028266429901123,1.206775188446045,1.821491360664368,0.5215469598770142,1.0,1.0,0.0,157.1829833984375,199.0,73545.6875,0.0,2391.65966796875,1.0,278.5437316894531,283.1252746582031,300.220458984375,305.0140686035156,293.1499938964844,293.1499938964844,278.25,33212.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411850333213806,1.0,0.0,0.0,3.838774919509888,3.838800191879273,9.832830301093054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.6455078125,0.0,1731.568359375,1895.4371337890625,0.0,2852.7890625,0.9456214904785156,1.0,0.0,3.0,1.0,0.0
17760900,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7999648451805115,0.335254967212677,0.3047038614749908,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9320261478424072,0.5314980745315552,0.5047369599342346,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8882002234458923,0.4651364088058471,0.3267401754856109,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8640198111534119,0.4278029501438141,0.407710462808609,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.692615807056427,0.2150732278823852,0.9844511151313782,284.8756408691406,284.95001220703125,302.4649658203125,297.2128601074219,299.3466186523437,297.2723388671875,284.8720092773437,1.0,0.5826884508132935,0.548673152923584,0.548673152923584,1.0,1.0,-3.0357978343963623,1.2083638906478882,1.827433943748474,0.5216580629348755,0.907354772090912,0.907354772090912,0.0,165.70411682128906,199.0,74558.7421875,0.0,2449.66259765625,1.0,278.2940979003906,282.9635925292969,300.2486877441406,305.2384033203125,293.1499938964844,293.1499938964844,278.25,36770.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471271395683289,1.0,0.0,0.0,3.822056293487549,3.822082042694092,9.74736963144096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.8486328125,0.0,1739.1820068359375,1895.4371337890625,0.0,2908.370361328125,0.9425039291381836,1.0,0.0,3.0,1.0,0.0
17760960,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.789106547832489,0.3350022137165069,0.3048250079154968,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9182461500167848,0.5321432948112488,0.5056917071342468,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.876896858215332,0.4660136103630066,0.3276120722293854,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8529818654060364,0.4278613328933716,0.4081434309482574,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6831694841384888,0.2150380909442901,0.986104428768158,284.8985900878906,284.95001220703125,302.49432373046875,297.2001037597656,299.3529357910156,297.2674560546875,284.9010314941406,1.0,0.5885992050170898,0.5475984811782837,0.5475984811782837,1.0,1.0,-3.040649890899658,1.208838939666748,1.8318109512329104,0.5212183594703674,0.9000923037528992,0.9000923037528992,0.0,174.75343322753906,217.0,74331.171875,0.0,2505.646728515625,1.0,278.25653076171875,282.9872131347656,300.22149658203125,305.14923095703125,293.1499938964844,293.1499938964844,278.54998779296875,38166.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848712682723999,1.0,0.0,0.0,3.753637552261353,3.753663063049317,9.401517786500336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.5341796875,0.0,1668.228759765625,1895.4371337890625,0.0,2923.21484375,0.9301885962486268,1.0,0.0,3.0,1.0,0.0
17761020,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7720966339111328,0.335585206747055,0.3056927621364593,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.897956132888794,0.5345333218574524,0.5082717537879944,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8594604134559631,0.4688447713851928,0.3298293948173523,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8359271287918091,0.428882360458374,0.4094993770122528,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6682284474372864,0.2154224812984466,0.9902708530426024,285.021728515625,284.95001220703125,302.5504455566406,297.1765441894531,299.37286376953125,297.27105712890625,285.0204162597656,1.0,0.6000959873199463,0.545535147190094,0.545535147190094,1.0,1.0,-3.054091215133667,1.2115284204483032,1.8425626754760744,0.521061897277832,1.0,1.0,0.0,191.6600646972656,217.0,73788.78125,0.0,2619.131103515625,1.0,278.5428771972656,283.1153564453125,300.1668701171875,304.9726867675781,293.1499938964844,293.1499938964844,278.54998779296875,33519.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438632488250732,1.0,0.0,0.0,3.858463048934937,3.858488559722901,9.933949058904543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.97265625,0.0,1758.076904296875,1895.4371337890625,0.0,2877.830078125,0.9502316117286682,1.0,0.0,3.0,1.0,0.0
17761080,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7714759707450867,0.3356080949306488,0.3057445585727691,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8972442746162415,0.5346327424049377,0.5083975195884705,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8588287830352783,0.4689615070819855,0.3299348056316376,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8353055715560913,0.4289259910583496,0.4095712304115295,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6676825284957886,0.215440034866333,0.9904838800430298,285.0204162597656,284.95001220703125,302.5527648925781,297.17559814453125,299.3736877441406,297.2712097167969,285.0191955566406,1.0,0.6005818247795105,0.5454491376876831,0.5454491376876831,1.0,1.0,-3.054774045944214,1.2116918563842771,1.8430821895599363,0.5210844874382019,1.0,1.0,0.0,192.35826110839844,220.0,73805.53125,0.0,2624.08447265625,1.0,278.5439758300781,283.1138916015625,300.1673889160156,304.9770812988281,293.1499938964844,293.1499938964844,278.25,33571.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439385890960693,1.0,0.0,0.0,3.8615238666534415,3.8615493774414062,9.949716286428156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.8486328125,0.0,1762.253662109375,1895.4371337890625,0.0,2878.53466796875,0.9509183168411256,1.0,0.0,3.0,1.0,0.0
17761140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.76117342710495,0.3352526128292084,0.3061157464981079,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8858373165130615,0.5361361503601074,0.5105476975440979,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8488978147506714,0.4709163010120392,0.3318297266960144,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8251805901527405,0.4291929900646209,0.4105193018913269,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6587982177734375,0.2154183387756347,0.9931983351707458,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.3874206542969,297.2645263671875,284.8996276855469,1.0,0.6081323623657227,0.5432998538017273,0.5432998538017273,1.0,1.0,-3.0644986629486084,1.2125484943389893,1.8519501686096191,0.5201762914657593,0.904911994934082,0.904911994934082,0.0,204.15432739257807,208.0,74600.796875,0.0,2704.54052734375,1.0,278.2567749023437,282.970947265625,300.1723327636719,305.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,38162.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511530160903931,1.0,0.0,0.0,3.7804923057556152,3.780517816543579,9.536521474728944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.322265625,0.0,1700.009521484375,1895.4371337890625,0.0,2946.071533203125,0.9360663294792176,1.0,0.0,3.0,1.0,0.0
17761200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.76117342710495,0.3352526128292084,0.3061157464981079,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8858373165130615,0.5361361503601074,0.5105476975440979,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8488978147506714,0.4709163010120392,0.3318297266960144,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8251805901527405,0.4291929900646209,0.4105193018913269,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6587982177734375,0.2154183387756347,0.9931983351707458,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.3874206542969,297.2645263671875,284.8996276855469,1.0,0.6081323623657227,0.5432998538017273,0.5432998538017273,1.0,1.0,-3.0644986629486084,1.2125484943389893,1.8519501686096191,0.5201762914657593,0.904911994934082,0.904911994934082,0.0,204.15432739257807,208.0,74600.796875,0.0,2704.54052734375,1.0,278.2567749023437,282.970947265625,300.1723327636719,305.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,38162.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511530160903931,1.0,0.0,0.0,3.7804923057556152,3.780517816543579,9.536521474728944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.322265625,0.0,1700.009521484375,1895.4371337890625,0.0,2946.071533203125,0.9360663294792176,1.0,0.0,3.0,1.0,0.0
17761260,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7600002288818359,0.3352059423923492,0.3059820234775543,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8854686617851257,0.5378752946853638,0.5120962262153625,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8489792346954346,0.4732058048248291,0.333340972661972,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243106007575989,0.4296324849128723,0.4108698666095733,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578633189201355,0.2154462039470672,0.9932777881622314,284.9194030761719,284.95001220703125,302.668212890625,297.1322631835937,299.4028015136719,297.2615051269531,284.92120361328125,1.0,0.6089597344398499,0.5411846041679382,0.5411846041679382,1.0,1.0,-3.068535089492798,1.2109636068344116,1.857571601867676,0.5179407596588135,0.8840138912200928,0.8840138912200928,0.0,205.54747009277344,196.0,74383.6796875,0.0,2719.75634765625,1.0,278.1522827148437,282.9818115234375,300.1337585449219,305.0472412109375,293.1499938964844,293.1499938964844,278.45001220703125,38279.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517540097236633,1.0,0.0,0.0,3.6795501708984375,3.679574966430664,9.034055210577208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.123046875,0.0,1583.4853515625,1895.4371337890625,0.0,2951.70166015625,0.913920521736145,1.0,0.0,3.0,1.0,0.0
17761320,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7600002288818359,0.3352059423923492,0.3059820234775543,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8854686617851257,0.5378752946853638,0.5120962262153625,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8489792346954346,0.4732058048248291,0.333340972661972,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243106007575989,0.4296324849128723,0.4108698666095733,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578633189201355,0.2154462039470672,0.9932777881622314,284.9194030761719,284.95001220703125,302.668212890625,297.1322631835937,299.4028015136719,297.2615051269531,284.92120361328125,1.0,0.6089597344398499,0.5411846041679382,0.5411846041679382,1.0,1.0,-3.068535089492798,1.2109636068344116,1.857571601867676,0.5179407596588135,0.8840138912200928,0.8840138912200928,0.0,205.54747009277344,196.0,74383.6796875,0.0,2719.75634765625,1.0,278.1522827148437,282.9818115234375,300.1337585449219,305.0472412109375,293.1499938964844,293.1499938964844,278.45001220703125,38279.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517540097236633,1.0,0.0,0.0,3.6795501708984375,3.679574966430664,9.034055210577208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.123046875,0.0,1583.4853515625,1895.4371337890625,0.0,2951.70166015625,0.913920521736145,1.0,0.0,3.0,1.0,0.0
17761380,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7654668092727661,0.33616703748703,0.3064392805099487,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8928857445716858,0.5406192541122437,0.5142428278923035,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8561986684799194,0.4765460789203644,0.3353390991687774,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8300217986106873,0.4309832453727722,0.4117202460765838,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6626400947570801,0.2160342186689376,0.9942224621772766,285.01934814453125,284.95001220703125,302.72509765625,297.1144714355469,299.4249267578125,297.2699279785156,285.0172424316406,1.0,0.606722891330719,0.5390693545341492,0.5390693545341492,1.0,1.0,-3.0762205123901367,1.2109192609786987,1.865301251411438,0.5163193941116333,0.9877738356590272,0.9877738356590272,0.0,200.1702423095703,184.0,73886.53125,0.0,2706.6787109375,1.0,278.443359375,283.0894470214844,300.1008605957031,304.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,33206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461591005325317,1.0,0.0,0.0,3.80329179763794,3.803316831588745,9.651895425122348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13599.9443359375,0.0,1688.7137451171875,1895.4371337890625,0.0,2899.31005859375,0.9375876784324646,1.0,0.0,3.0,1.0,0.0
17761440,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7654668092727661,0.33616703748703,0.3064392805099487,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8928857445716858,0.5406192541122437,0.5142428278923035,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8561986684799194,0.4765460789203644,0.3353390991687774,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8300217986106873,0.4309832453727722,0.4117202460765838,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6626400947570801,0.2160342186689376,0.9942224621772766,285.01934814453125,284.95001220703125,302.72509765625,297.1144714355469,299.4249267578125,297.2699279785156,285.0172424316406,1.0,0.606722891330719,0.5390693545341492,0.5390693545341492,1.0,1.0,-3.0762205123901367,1.2109192609786987,1.865301251411438,0.5163193941116333,0.9877738356590272,0.9877738356590272,0.0,200.1702423095703,184.0,73886.53125,0.0,2706.6787109375,1.0,278.443359375,283.0894470214844,300.1008605957031,304.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,33206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461591005325317,1.0,0.0,0.0,3.80329179763794,3.803316831588745,9.651895425122348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13599.9443359375,0.0,1688.7137451171875,1895.4371337890625,0.0,2899.31005859375,0.9375876784324646,1.0,0.0,3.0,1.0,0.0
17761500,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7693175077438354,0.3362049162387848,0.3065738081932068,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.897942066192627,0.5415151715278625,0.5152055621147156,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8610767722129822,0.4777372777462005,0.3362553119659424,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8340269923210144,0.4313083291053772,0.4120908379554748,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6660960912704468,0.2161834686994552,0.9946662187576294,284.87750244140625,284.95001220703125,302.7532958984375,297.10675048828125,299.4324951171875,297.268798828125,284.8739318847656,1.0,0.6049079298973083,0.5380117893218994,0.5380117893218994,1.0,1.0,-3.07962703704834,1.2106784582138062,1.8689485788345337,0.5154871344566345,0.8934540748596191,0.8934540748596191,0.0,196.3418426513672,184.0,74819.5625,0.0,2693.258544921875,1.0,278.1942443847656,282.92938232421875,300.1368103027344,305.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36985.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516457676887512,1.0,0.0,0.0,3.781652688980103,3.7816781997680655,9.542377483739983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.015625,0.0,1692.26806640625,1895.4371337890625,0.0,2950.6875,0.933483064174652,1.0,0.0,3.0,1.0,0.0
17761560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7730832099914551,0.3360939621925354,0.3063244223594665,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9029958844184875,0.5422309041023254,0.5157299041748047,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8659780025482178,0.4787832796573639,0.3368584215641022,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8380394577980042,0.4314709603786468,0.4121024012565613,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.669559895992279,0.2162323296070099,0.9942097067832948,284.9033508300781,284.95001220703125,302.78131103515625,297.0998840332031,299.4386901855469,297.2654724121094,284.90533447265625,1.0,0.6026276350021362,0.5370236039161682,0.5370236039161682,1.0,1.0,-3.080150365829468,1.209296941757202,1.870853304862976,0.5141049027442932,0.8893409371376038,0.8893409371376038,0.0,192.31336975097656,172.0,74509.53125,0.0,2673.122314453125,1.0,278.15673828125,282.956787109375,300.1160583496094,305.0537414550781,293.1499938964844,293.1499938964844,278.45001220703125,38290.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527563214302063,1.0,0.0,0.0,3.708661556243897,3.708686590194702,9.177569495477656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.96484375,0.0,1616.8304443359375,1895.4371337890625,0.0,2961.093505859375,0.920337975025177,1.0,0.0,3.0,1.0,0.0
17761620,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7840697169303894,0.3369896709918976,0.3064852058887481,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9178443551063538,0.5447857975959778,0.5174502730369568,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8795631527900696,0.482064813375473,0.3386254906654358,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8493741154670715,0.4327479302883148,0.4126583933830261,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6793556213378906,0.2168522477149963,0.9944002032279968,285.0096435546875,284.95001220703125,302.8367919921875,297.089111328125,299.4591064453125,297.2720947265625,285.0078125,1.0,0.5975155830383301,0.535047173500061,0.535047173500061,1.0,1.0,-3.085426092147827,1.2083574533462524,1.8770686388015747,0.5120227336883545,0.988379955291748,0.988379955291748,0.0,182.27281188964844,160.0,73938.5234375,0.0,2630.6123046875,1.0,278.4436340332031,283.07177734375,300.0764465332031,304.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,33463.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471128344535828,1.0,0.0,0.0,3.820332527160645,3.820357799530029,9.738579365148323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13602.1943359375,0.0,1711.189697265625,1895.4371337890625,0.0,2908.236328125,0.9416108131408693,1.0,0.0,3.0,1.0,0.0
17761680,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7840697169303894,0.3369896709918976,0.3064852058887481,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9178443551063538,0.5447857975959778,0.5174502730369568,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8795631527900696,0.482064813375473,0.3386254906654358,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8493741154670715,0.4327479302883148,0.4126583933830261,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6793556213378906,0.2168522477149963,0.9944002032279968,285.0096435546875,284.95001220703125,302.8367919921875,297.089111328125,299.4591064453125,297.2720947265625,285.0078125,1.0,0.5975155830383301,0.535047173500061,0.535047173500061,1.0,1.0,-3.085426092147827,1.2083574533462524,1.8770686388015747,0.5120227336883545,0.988379955291748,0.988379955291748,0.0,182.27281188964844,160.0,73938.5234375,0.0,2630.6123046875,1.0,278.4436340332031,283.07177734375,300.0764465332031,304.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,33463.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471128344535828,1.0,0.0,0.0,3.820332527160645,3.820357799530029,9.738579365148323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13602.1943359375,0.0,1711.189697265625,1895.4371337890625,0.0,2908.236328125,0.9416108131408693,1.0,0.0,3.0,1.0,0.0
