time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7965334057807922,0.3370036482810974,0.3063258230686188,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9354950189590454,0.5463492274284363,0.5187682509422302,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8950076699256897,0.4843719601631164,0.3401054739952087,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8625759482383728,0.4332866072654724,0.4129612743854522,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.690639317035675,0.2171169966459274,0.994163453578949,284.9002685546875,284.95001220703125,302.8914489746094,297.0826416015625,299.4720153808594,297.2674255371094,284.9022521972656,1.0,0.5918120741844177,0.5330708026885986,0.5330708026885986,1.0,1.0,-3.088685750961304,1.2064952850341797,1.8821905851364136,0.5096232295036316,0.8900280594825745,0.8900280594825745,0.0,171.74403381347656,148.0,74543.453125,0.0,2581.47705078125,1.0,278.156494140625,282.94580078125,300.09674072265625,305.03375244140625,293.1499938964844,293.1499938964844,278.45001220703125,38432.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532291054725647,1.0,0.0,0.0,3.718687057495117,3.718712091445923,9.22725519103551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.7021484375,0.0,1629.478759765625,1895.4371337890625,0.0,2965.5244140625,0.92270827293396,1.0,0.0,3.0,1.0,0.0
17761800,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7965334057807922,0.3370036482810974,0.3063258230686188,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9354950189590454,0.5463492274284363,0.5187682509422302,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8950076699256897,0.4843719601631164,0.3401054739952087,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8625759482383728,0.4332866072654724,0.4129612743854522,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.690639317035675,0.2171169966459274,0.994163453578949,284.9002685546875,284.95001220703125,302.8914489746094,297.0826416015625,299.4720153808594,297.2674255371094,284.9022521972656,1.0,0.5918120741844177,0.5330708026885986,0.5330708026885986,1.0,1.0,-3.088685750961304,1.2064952850341797,1.8821905851364136,0.5096232295036316,0.8900280594825745,0.8900280594825745,0.0,171.74403381347656,148.0,74543.453125,0.0,2581.47705078125,1.0,278.156494140625,282.94580078125,300.09674072265625,305.03375244140625,293.1499938964844,293.1499938964844,278.45001220703125,38432.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532291054725647,1.0,0.0,0.0,3.718687057495117,3.718712091445923,9.22725519103551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.7021484375,0.0,1629.478759765625,1895.4371337890625,0.0,2965.5244140625,0.92270827293396,1.0,0.0,3.0,1.0,0.0
17761860,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8121902942657471,0.3380210995674133,0.3065369725227356,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9567010402679444,0.5488793849945068,0.5204046368598938,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9150145649909972,0.4877240657806396,0.3418803811073303,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.879636287689209,0.4346638023853302,0.4135451912879944,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7047756314277649,0.2178082913160324,0.9943942427635192,285.0101623535156,284.95001220703125,302.9452209472656,297.0810241699219,299.49176025390625,297.2742004394531,285.0084533691406,1.0,0.5857999324798584,0.5311620235443115,0.5311620235443115,1.0,1.0,-3.0940120220184326,1.2056119441986084,1.888400197029113,0.5074981451034546,0.9906227588653564,0.9906227588653564,0.0,160.1886749267578,136.0,73982.4140625,0.0,2530.782470703125,1.0,278.4436950683594,283.0648193359375,300.0663146972656,304.88140869140625,293.1499938964844,293.1499938964844,278.1499938964844,33509.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471571803092957,1.0,0.0,0.0,3.828258991241455,3.828284502029419,9.779033689483183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13608.015625,0.0,1721.1328125,1895.4371337890625,0.0,2908.651611328125,0.9434434175491332,1.0,0.0,3.0,1.0,0.0
17761920,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8121902942657471,0.3380210995674133,0.3065369725227356,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9567010402679444,0.5488793849945068,0.5204046368598938,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9150145649909972,0.4877240657806396,0.3418803811073303,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.879636287689209,0.4346638023853302,0.4135451912879944,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7047756314277649,0.2178082913160324,0.9943942427635192,285.0101623535156,284.95001220703125,302.9452209472656,297.0810241699219,299.49176025390625,297.2742004394531,285.0084533691406,1.0,0.5857999324798584,0.5311620235443115,0.5311620235443115,1.0,1.0,-3.0940120220184326,1.2056119441986084,1.888400197029113,0.5074981451034546,0.9906227588653564,0.9906227588653564,0.0,160.1886749267578,136.0,73982.4140625,0.0,2530.782470703125,1.0,278.4436950683594,283.0648193359375,300.0663146972656,304.88140869140625,293.1499938964844,293.1499938964844,278.1499938964844,33509.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471571803092957,1.0,0.0,0.0,3.828258991241455,3.828284502029419,9.779033689483183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13608.015625,0.0,1721.1328125,1895.4371337890625,0.0,2908.651611328125,0.9434434175491332,1.0,0.0,3.0,1.0,0.0
17761980,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8282726407051086,0.3381307721138,0.3064416348934173,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9775269627571106,0.5503960251808167,0.5216521620750427,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.939044713973999,0.4900680780410766,0.3433662354946136,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8989732265472412,0.4352898895740509,0.4139048159122467,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7196985483169556,0.2181291878223419,0.994276762008667,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50372314453125,297.2693176269531,284.9026184082031,1.0,0.5795862078666687,0.5292532444000244,0.5292532444000244,1.0,1.0,-3.097482919692993,1.2038828134536743,1.8936001062393188,0.5051052570343018,0.8926222324371338,0.8926222324371338,0.0,148.83460998535156,124.0,74639.140625,0.0,2477.43798828125,1.0,278.15643310546875,282.9386291503906,300.0973815917969,305.0371398925781,293.1499938964844,293.1499938964844,278.45001220703125,38393.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529788255691528,1.0,0.0,0.0,3.728912353515625,3.728937387466431,9.278069228457752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.369140625,0.0,1641.0396728515625,1895.4371337890625,0.0,2963.1787109375,0.9249537587165833,1.0,0.0,3.0,1.0,0.0
17762040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8282726407051086,0.3381307721138,0.3064416348934173,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9775269627571106,0.5503960251808167,0.5216521620750427,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.939044713973999,0.4900680780410766,0.3433662354946136,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8989732265472412,0.4352898895740509,0.4139048159122467,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7196985483169556,0.2181291878223419,0.994276762008667,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50372314453125,297.2693176269531,284.9026184082031,1.0,0.5795862078666687,0.5292532444000244,0.5292532444000244,1.0,1.0,-3.097482919692993,1.2038828134536743,1.8936001062393188,0.5051052570343018,0.8926222324371338,0.8926222324371338,0.0,148.83460998535156,124.0,74639.140625,0.0,2477.43798828125,1.0,278.15643310546875,282.9386291503906,300.0973815917969,305.0371398925781,293.1499938964844,293.1499938964844,278.45001220703125,38393.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529788255691528,1.0,0.0,0.0,3.728912353515625,3.728937387466431,9.278069228457752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.369140625,0.0,1641.0396728515625,1895.4371337890625,0.0,2963.1787109375,0.9249537587165833,1.0,0.0,3.0,1.0,0.0
17762100,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8373960852622986,0.3385970890522003,0.306401640176773,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.987879514694214,0.5515616536140442,0.5222567319869995,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9523324370384216,0.4916947185993194,0.3441230058670044,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.910369336605072,0.4359302818775177,0.4140629768371582,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7276007533073425,0.2184422314167022,0.9940589666366576,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.512451171875,297.27166748046875,285.0279235839844,1.0,0.5763780474662781,0.5282989144325256,0.5282989144325256,1.0,1.0,-3.0989935398101807,1.20292329788208,1.89607036113739,0.5037292838096619,0.9801577925682068,0.9801577925682068,0.0,143.01881408691406,124.0,73875.734375,0.0,2449.56982421875,1.0,278.4040222167969,283.0760192871094,300.0601501464844,304.8183898925781,293.1499938964844,293.1499938964844,278.45001220703125,34203.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477789759635925,1.0,0.0,0.0,3.774670839309693,3.774695634841919,9.507174354439484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.2275390625,0.0,1662.4444580078125,1895.4371337890625,0.0,2914.472412109375,0.933613121509552,1.0,0.0,3.0,1.0,0.0
17762160,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8485658168792725,0.3392134606838226,0.3066993653774261,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9986559152603148,0.5528857111930847,0.5231326818466187,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9670202136039734,0.4934662580490112,0.3451588749885559,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9251086115837096,0.4367299675941467,0.4145349562168121,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7369545102119446,0.2188606262207031,0.994625210762024,285.0128173828125,284.95001220703125,303.0498046875,297.0944519042969,299.5223388671875,297.27593994140625,285.0111694335937,1.0,0.573259174823761,0.5273495316505432,0.5273495316505432,1.0,1.0,-3.102735042572021,1.2029032707214355,1.899831891059876,0.5028641223907471,0.9956524968147278,0.9956524968147278,0.0,136.87298583984375,127.0,74107.078125,0.0,2424.245361328125,1.0,278.4436340332031,283.0603332519531,300.0780944824219,304.8978576660156,293.1499938964844,293.1499938964844,278.1499938964844,33474.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465982675552368,1.0,0.0,0.0,3.838408708572388,3.838433980941773,9.830954468270647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13642.85546875,0.0,1733.190185546875,1895.4371337890625,0.0,2903.42041015625,0.9458109140396118,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8555386066436768,0.3392745852470398,0.306894451379776,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.5554056167602539,0.5133243799209595,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9762298464775084,0.4957413077354431,0.3468567728996277,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9346132874488832,0.4373205304145813,0.4152071177959442,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7429490685462952,0.2191422134637832,0.995934009552002,284.8955993652344,284.95001220703125,303.1004943847656,297.110595703125,299.5346984863281,297.2745361328125,284.89776611328125,1.0,0.570507287979126,0.5254508256912231,0.5254508256912231,1.0,1.0,-3.096879243850708,1.1971685886383057,1.8997105360031128,0.4984472990036011,0.8909526467323303,0.8909526467323303,0.0,133.07386779785156,130.0,74607.8046875,0.0,2392.202880859375,1.0,278.1561584472656,282.93023681640625,300.12042236328125,305.05865478515625,293.1499938964844,293.1499938964844,278.45001220703125,38678.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519065976142883,1.0,0.0,0.0,3.733401298522949,3.733426570892334,9.3004211976222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.6630859375,0.0,1648.4490966796875,1895.4371337890625,0.0,2953.131591796875,0.9260368347167968,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8555386066436768,0.3392745852470398,0.306894451379776,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.5554056167602539,0.5133243799209595,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9762298464775084,0.4957413077354431,0.3468567728996277,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9346132874488832,0.4373205304145813,0.4152071177959442,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7429490685462952,0.2191422134637832,0.995934009552002,284.8955993652344,284.95001220703125,303.1004943847656,297.110595703125,299.5346984863281,297.2745361328125,284.89776611328125,1.0,0.570507287979126,0.5254508256912231,0.5254508256912231,1.0,1.0,-3.096879243850708,1.1971685886383057,1.8997105360031128,0.4984472990036011,0.8909526467323303,0.8909526467323303,0.0,133.07386779785156,130.0,74607.8046875,0.0,2392.202880859375,1.0,278.1561584472656,282.93023681640625,300.12042236328125,305.05865478515625,293.1499938964844,293.1499938964844,278.45001220703125,38678.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519065976142883,1.0,0.0,0.0,3.733401298522949,3.733426570892334,9.3004211976222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.6630859375,0.0,1648.4490966796875,1895.4371337890625,0.0,2953.131591796875,0.9260368347167968,1.0,0.0,3.0,1.0,0.0
17762340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8589009046554565,0.3402535617351532,0.3074750602245331,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5598520636558533,0.5081722140312195,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9809377789497375,0.4990330040454864,0.3488968014717102,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9391186237335204,0.4386833608150482,0.4161994755268097,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7458000183105469,0.2197935283184051,0.9979843497276306,285.00738525390625,284.95001220703125,303.1499938964844,297.1337280273437,299.5565185546875,297.2888488769531,285.0063781738281,1.0,0.5697265863418579,0.5235520601272583,0.5235520601272583,1.0,1.0,-3.0963799953460693,1.193695068359375,1.902685046195984,0.4949634671211242,0.9904407262802124,0.9904407262802124,0.0,131.63909912109375,133.0,73978.2109375,0.0,2384.5693359375,1.0,278.4429626464844,283.0541076660156,300.11376953125,304.9236145019531,293.1499938964844,293.1499938964844,278.1499938964844,33718.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446730375289917,1.0,0.0,0.0,3.835539102554321,3.835564613342285,9.816261581363506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13627.474609375,0.0,1731.6119384765625,1895.4371337890625,0.0,2885.40478515625,0.9454782009124756,1.0,0.0,3.0,1.0,0.0
17762400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8589009046554565,0.3402535617351532,0.3074750602245331,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5598520636558533,0.5081722140312195,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9809377789497375,0.4990330040454864,0.3488968014717102,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9391186237335204,0.4386833608150482,0.4161994755268097,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7458000183105469,0.2197935283184051,0.9979843497276306,285.00738525390625,284.95001220703125,303.1499938964844,297.1337280273437,299.5565185546875,297.2888488769531,285.0063781738281,1.0,0.5697265863418579,0.5235520601272583,0.5235520601272583,1.0,1.0,-3.0963799953460693,1.193695068359375,1.902685046195984,0.4949634671211242,0.9904407262802124,0.9904407262802124,0.0,131.63909912109375,133.0,73978.2109375,0.0,2384.5693359375,1.0,278.4429626464844,283.0541076660156,300.11376953125,304.9236145019531,293.1499938964844,293.1499938964844,278.1499938964844,33718.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446730375289917,1.0,0.0,0.0,3.835539102554321,3.835564613342285,9.816261581363506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13627.474609375,0.0,1731.6119384765625,1895.4371337890625,0.0,2885.40478515625,0.9454782009124756,1.0,0.0,3.0,1.0,0.0
17762460,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594773411750793,0.3403040170669555,0.3077479898929596,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5632597208023071,0.5075867176055908,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9827030897140504,0.5012818574905396,0.3506463468074798,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9402015805244446,0.4392773807048797,0.4169730842113495,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7464832067489624,0.2200531959533691,0.9997190237045288,284.9027709960937,284.95001220703125,303.1925354003906,297.15625,299.5687255859375,297.2906494140625,284.9049377441406,1.0,0.5704482793807983,0.5218185782432556,0.5218185782432556,1.0,1.0,-3.101121664047241,1.192683219909668,1.9084385633468628,0.4927920401096344,0.8954681754112244,0.8954681754112244,0.0,131.6666717529297,136.0,74712.96875,0.0,2393.59375,1.0,278.1564025878906,282.9320373535156,300.1666564941406,305.1054077148437,293.1499938964844,293.1499938964844,278.45001220703125,38351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499475717544556,1.0,0.0,0.0,3.737635374069214,3.737660646438599,9.321528295913596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.845703125,0.0,1650.8895263671875,1895.4371337890625,0.0,2934.779541015625,0.9269176721572876,1.0,0.0,3.0,1.0,0.0
17762520,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594773411750793,0.3403040170669555,0.3077479898929596,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5632597208023071,0.5075867176055908,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9827030897140504,0.5012818574905396,0.3506463468074798,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9402015805244446,0.4392773807048797,0.4169730842113495,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7464832067489624,0.2200531959533691,0.9997190237045288,284.9027709960937,284.95001220703125,303.1925354003906,297.15625,299.5687255859375,297.2906494140625,284.9049377441406,1.0,0.5704482793807983,0.5218185782432556,0.5218185782432556,1.0,1.0,-3.101121664047241,1.192683219909668,1.9084385633468628,0.4927920401096344,0.8954681754112244,0.8954681754112244,0.0,131.6666717529297,136.0,74712.96875,0.0,2393.59375,1.0,278.1564025878906,282.9320373535156,300.1666564941406,305.1054077148437,293.1499938964844,293.1499938964844,278.45001220703125,38351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499475717544556,1.0,0.0,0.0,3.737635374069214,3.737660646438599,9.321528295913596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.845703125,0.0,1650.8895263671875,1895.4371337890625,0.0,2934.779541015625,0.9269176721572876,1.0,0.0,3.0,1.0,0.0
17762580,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8592657446861267,0.3413019180297851,0.30841064453125,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.5668633580207825,0.5090604424476624,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9835631847381592,0.5045672059059143,0.3527335524559021,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9400956630706788,0.4406687617301941,0.4180605411529541,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7463483810424805,0.2206902205944061,1.0020508766174316,285.0181884765625,284.95001220703125,303.2228698730469,297.1704406738281,299.5810852050781,297.2998352050781,285.0166320800781,1.0,0.5721958875656128,0.5200850367546082,0.5200850367546082,1.0,1.0,-3.1103031635284424,1.1935267448425293,1.9167762994766235,0.4914052486419678,1.0,1.0,0.0,132.43087768554688,139.0,74277.796875,0.0,2414.896240234375,1.0,278.4438171386719,283.0561218261719,300.15673828125,304.98712158203125,293.1499938964844,293.1499938964844,278.1499938964844,33414.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84410160779953,1.0,0.0,0.0,3.8507447242736816,3.8507702350616455,9.894247341435405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13722.3125,0.0,1747.780517578125,1895.4371337890625,0.0,2880.059326171875,0.9484702348709106,1.0,0.0,3.0,1.0,0.0
17762640,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8592657446861267,0.3413019180297851,0.30841064453125,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.5668633580207825,0.5090604424476624,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9835631847381592,0.5045672059059143,0.3527335524559021,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9400956630706788,0.4406687617301941,0.4180605411529541,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7463483810424805,0.2206902205944061,1.0020508766174316,285.0181884765625,284.95001220703125,303.2228698730469,297.1704406738281,299.5810852050781,297.2998352050781,285.0166320800781,1.0,0.5721958875656128,0.5200850367546082,0.5200850367546082,1.0,1.0,-3.1103031635284424,1.1935267448425293,1.9167762994766235,0.4914052486419678,1.0,1.0,0.0,132.43087768554688,139.0,74277.796875,0.0,2414.896240234375,1.0,278.4438171386719,283.0561218261719,300.15673828125,304.98712158203125,293.1499938964844,293.1499938964844,278.1499938964844,33414.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84410160779953,1.0,0.0,0.0,3.8507447242736816,3.8507702350616455,9.894247341435405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13722.3125,0.0,1747.780517578125,1895.4371337890625,0.0,2880.059326171875,0.9484702348709106,1.0,0.0,3.0,1.0,0.0
17762700,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8587235808372498,0.3413886129856109,0.3087541460990906,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.5681005120277405,0.5106068849563599,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9835345149040222,0.5057267546653748,0.3537691533565521,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9395089745521544,0.4410387873649597,0.4186471700668335,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7459486126899719,0.220849722623825,1.0033971071243286,284.87872314453125,284.95001220703125,303.23370361328125,297.174560546875,299.58184814453125,297.2984313964844,284.8754577636719,1.0,0.5733822584152222,0.5192182660102844,0.5192182660102844,1.0,1.0,-3.116145372390747,1.1944533586502075,1.921692132949829,0.4909968078136444,0.9099534153938292,0.9099534153938292,0.0,133.08897399902344,139.0,75330.2734375,0.0,2429.41796875,1.0,278.1938781738281,282.89794921875,300.2043762207031,305.2352600097656,293.1499938964844,293.1499938964844,278.1499938964844,36848.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495581746101379,1.0,0.0,0.0,3.8328816890716553,3.832907676696777,9.802663498703623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13244.0732421875,0.0,1752.9810791015625,1895.4371337890625,0.0,2931.132568359375,0.9450513124465942,1.0,0.0,3.0,1.0,0.0
17762760,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8571282029151917,0.3413127660751343,0.3087237775325775,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.5689052939414978,0.5134595632553101,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9825144410133362,0.5066792368888855,0.3544684052467346,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9377076625823976,0.4412377178668976,0.4188871681690216,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7447413206100464,0.2208880186080932,1.0038470029830933,284.9022827148437,284.95001220703125,303.2417297363281,297.17681884765625,299.5789794921875,297.2933349609375,284.90460205078125,1.0,0.5746502876281738,0.5182529091835022,0.5182529091835022,1.0,1.0,-3.121208906173706,1.1948760747909546,1.926332712173462,0.4902491867542267,0.9043155908584596,0.9043155908584596,0.0,134.07464599609375,142.0,75163.171875,0.0,2444.2587890625,1.0,278.15643310546875,282.9223937988281,300.19415283203125,305.1683044433594,293.1499938964844,293.1499938964844,278.1499938964844,38088.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508394360542297,1.0,0.0,0.0,3.767469167709351,3.7674946784973145,9.470930990573834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.3291015625,0.0,1683.9583740234375,1895.4371337890625,0.0,2943.133544921875,0.9332617521286012,1.0,0.0,3.0,1.0,0.0
17762820,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8541938066482544,0.3417262732982635,0.3090153634548187,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.5703877210617065,0.5193740129470825,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9805461168289183,0.5091183185577393,0.3561058640480041,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342111349105836,0.4420955777168274,0.4196339547634125,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.742350161075592,0.2211503088474273,1.0050864219665527,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5726318359375,297.2872009277344,284.9418029785156,1.0,0.5774946808815002,0.516322135925293,0.516322135925293,1.0,1.0,-3.133023977279663,1.196372628211975,1.936651349067688,0.4889805018901825,0.9120832085609436,0.9120832085609436,0.0,136.18490600585938,145.0,75133.171875,0.0,2478.0478515625,1.0,278.14996337890625,282.9543762207031,300.1758728027344,305.1173400878906,293.1499938964844,293.1499938964844,278.1499938964844,36785.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503276705741882,1.0,0.0,0.0,3.736451148986816,3.736476182937622,9.315623401562334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.69140625,0.0,1637.507568359375,1895.4371337890625,0.0,2938.339599609375,0.925345778465271,1.0,0.0,3.0,1.0,0.0
17762880,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8541938066482544,0.3417262732982635,0.3090153634548187,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.5703877210617065,0.5193740129470825,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9805461168289183,0.5091183185577393,0.3561058640480041,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342111349105836,0.4420955777168274,0.4196339547634125,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.742350161075592,0.2211503088474273,1.0050864219665527,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5726318359375,297.2872009277344,284.9418029785156,1.0,0.5774946808815002,0.516322135925293,0.516322135925293,1.0,1.0,-3.133023977279663,1.196372628211975,1.936651349067688,0.4889805018901825,0.9120832085609436,0.9120832085609436,0.0,136.18490600585938,145.0,75133.171875,0.0,2478.0478515625,1.0,278.14996337890625,282.9543762207031,300.1758728027344,305.1173400878906,293.1499938964844,293.1499938964844,278.1499938964844,36785.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503276705741882,1.0,0.0,0.0,3.736451148986816,3.736476182937622,9.315623401562334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.69140625,0.0,1637.507568359375,1895.4371337890625,0.0,2938.339599609375,0.925345778465271,1.0,0.0,3.0,1.0,0.0
17762940,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514178991317749,0.3423103988170624,0.3095897734165191,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5715287923812866,0.5255897641181946,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9785555005073548,0.5116751790046692,0.3579254746437073,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307850003242492,0.4431371390819549,0.4206583499908447,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400079965591431,0.2214912176132202,1.0068930387496948,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5625305175781,297.2812194824219,284.9560546875,1.0,0.5806906819343567,0.5143913626670837,0.5143913626670837,1.0,1.0,-3.146777391433716,1.198620080947876,1.9481574296951287,0.4880576729774475,0.9219183921813964,0.9219183921813964,0.0,138.48175048828125,148.0,75274.7890625,0.0,2516.81689453125,1.0,278.1499938964844,282.9638671875,300.16998291015625,305.117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35981.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506454825401306,1.0,0.0,0.0,3.7372429370880127,3.7372679710388175,9.319571745436406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.9736328125,0.0,1632.273681640625,1895.4371337890625,0.0,2941.31689453125,0.9248881936073304,1.0,0.0,3.0,1.0,0.0
17763000,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514178991317749,0.3423103988170624,0.3095897734165191,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5715287923812866,0.5255897641181946,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9785555005073548,0.5116751790046692,0.3579254746437073,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307850003242492,0.4431371390819549,0.4206583499908447,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400079965591431,0.2214912176132202,1.0068930387496948,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5625305175781,297.2812194824219,284.9560546875,1.0,0.5806906819343567,0.5143913626670837,0.5143913626670837,1.0,1.0,-3.146777391433716,1.198620080947876,1.9481574296951287,0.4880576729774475,0.9219183921813964,0.9219183921813964,0.0,138.48175048828125,148.0,75274.7890625,0.0,2516.81689453125,1.0,278.1499938964844,282.9638671875,300.16998291015625,305.117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35981.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506454825401306,1.0,0.0,0.0,3.7372429370880127,3.7372679710388175,9.319571745436406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.9736328125,0.0,1632.273681640625,1895.4371337890625,0.0,2941.31689453125,0.9248881936073304,1.0,0.0,3.0,1.0,0.0
17763060,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483175039291382,0.3428258001804352,0.3101409375667572,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5721331834793091,0.5325244665145874,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.976116180419922,0.5141200423240662,0.3596946001052856,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.92692768573761,0.4441398680210113,0.4216895401477813,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7374044060707092,0.2217998206615448,1.0086863040924072,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.5471496582031,297.2730712890625,284.9579162597656,1.0,0.5841233730316162,0.5123664140701294,0.5123664140701294,1.0,1.0,-3.1613008975982666,1.200954794883728,1.960346221923828,0.4870722591876983,0.9282976388931274,0.9282976388931274,0.0,141.0393829345703,151.0,75473.7578125,0.0,2558.809326171875,1.0,278.1499938964844,282.9613342285156,300.1590270996094,305.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,35712.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517562747001648,1.0,0.0,0.0,3.749380350112915,3.7494053840637207,9.380203778164288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.3193359375,0.0,1644.363525390625,1895.4371337890625,0.0,2951.723388671875,0.9273870587348938,1.0,0.0,3.0,1.0,0.0
17763120,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483175039291382,0.3428258001804352,0.3101409375667572,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5721331834793091,0.5325244665145874,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.976116180419922,0.5141200423240662,0.3596946001052856,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.92692768573761,0.4441398680210113,0.4216895401477813,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7374044060707092,0.2217998206615448,1.0086863040924072,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.5471496582031,297.2730712890625,284.9579162597656,1.0,0.5841233730316162,0.5123664140701294,0.5123664140701294,1.0,1.0,-3.1613008975982666,1.200954794883728,1.960346221923828,0.4870722591876983,0.9282976388931274,0.9282976388931274,0.0,141.0393829345703,151.0,75473.7578125,0.0,2558.809326171875,1.0,278.1499938964844,282.9613342285156,300.1590270996094,305.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,35712.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517562747001648,1.0,0.0,0.0,3.749380350112915,3.7494053840637207,9.380203778164288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.3193359375,0.0,1644.363525390625,1895.4371337890625,0.0,2951.723388671875,0.9273870587348938,1.0,0.0,3.0,1.0,0.0
17763180,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448989987373352,0.3432686030864715,0.31063112616539,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5721932053565979,0.5398496389389038,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732192754745485,0.5164592266082764,0.3613924980163574,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9226423501968384,0.445074200630188,0.4226652979850769,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345274090766907,0.2220553308725357,1.0102883577346802,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5274353027344,297.26336669921875,284.95672607421875,1.0,0.5876573920249939,0.510341465473175,0.510341465473175,1.0,1.0,-3.1757328510284424,1.2031745910644531,1.9725581407547,0.4860155284404754,0.9322991371154784,0.9322991371154784,0.0,143.82177734375,154.0,75661.15625,0.0,2602.283935546875,1.0,278.1499938964844,282.9562683105469,300.1407470703125,305.1174621582031,293.1499938964844,293.1499938964844,278.1499938964844,35659.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532042503356934,1.0,0.0,0.0,3.762704372406006,3.762729406356812,9.446990247852228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.849609375,0.0,1659.58447265625,1895.4371337890625,0.0,2965.291015625,0.9303203225135804,1.0,0.0,3.0,1.0,0.0
17763240,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448989987373352,0.3432686030864715,0.31063112616539,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5721932053565979,0.5398496389389038,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732192754745485,0.5164592266082764,0.3613924980163574,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9226423501968384,0.445074200630188,0.4226652979850769,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345274090766907,0.2220553308725357,1.0102883577346802,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5274353027344,297.26336669921875,284.95672607421875,1.0,0.5876573920249939,0.510341465473175,0.510341465473175,1.0,1.0,-3.1757328510284424,1.2031745910644531,1.9725581407547,0.4860155284404754,0.9322991371154784,0.9322991371154784,0.0,143.82177734375,154.0,75661.15625,0.0,2602.283935546875,1.0,278.1499938964844,282.9562683105469,300.1407470703125,305.1174621582031,293.1499938964844,293.1499938964844,278.1499938964844,35659.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532042503356934,1.0,0.0,0.0,3.762704372406006,3.762729406356812,9.446990247852228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.849609375,0.0,1659.58447265625,1895.4371337890625,0.0,2965.291015625,0.9303203225135804,1.0,0.0,3.0,1.0,0.0
17763300,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8426658511161804,0.3434652984142303,0.3108682334423065,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9986730217933656,0.572171688079834,0.5420128107070923,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9711111187934875,0.5175943970680237,0.3622283935546875,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9197988510131836,0.4455159604549408,0.4231446385383606,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7326423525810242,0.2221622467041015,1.0110678672790527,284.9549255371094,284.95001220703125,303.203857421875,297.1220703125,299.5164489746094,297.2586669921875,284.9548034667969,1.0,0.5893362164497375,0.5093289613723755,0.5093289613723755,1.0,1.0,-3.181262969970703,1.2035537958145142,1.9777090549469,0.4851816594600677,0.932844579219818,0.932844579219818,0.0,145.4855499267578,154.0,75715.609375,0.0,2622.150634765625,1.0,278.1499938964844,282.953125,300.1292724609375,305.111328125,293.1499938964844,293.1499938964844,278.1499938964844,35697.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539815545082092,1.0,0.0,0.0,3.7679386138916016,3.7679636478424072,9.473291697759124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.978515625,0.0,1666.0487060546875,1895.4371337890625,0.0,2972.576171875,0.9315038919448853,1.0,0.0,3.0,1.0,0.0
17763360,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8398323059082031,0.3436394035816192,0.3111030757427215,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9960210919380188,0.5722951889038086,0.5422452092170715,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9682244658470154,0.5187012553215027,0.3630586564540863,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.916165828704834,0.4459349811077118,0.4236215054988861,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7302427887916565,0.2222510129213333,1.0118513107299805,284.9516296386719,284.95001220703125,303.1890563964844,297.1087951660156,299.5048828125,297.2546691894531,284.951416015625,1.0,0.5908491611480713,0.5082797408103943,0.5082797408103943,1.0,1.0,-3.184319257736206,1.202824592590332,1.981494665145874,0.4838103950023651,0.9314974546432496,0.9314974546432496,0.0,147.4504852294922,157.0,75710.078125,0.0,2638.91748046875,1.0,278.1499938964844,282.9494323730469,300.1161193847656,305.1004943847656,293.1499938964844,293.1499938964844,278.1499938964844,35807.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547313213348389,1.0,0.0,0.0,3.7705719470977774,3.770596981048584,9.486537919656256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.609375,0.0,1670.005126953125,1895.4371337890625,0.0,2979.603759765625,0.9321426749229432,1.0,0.0,3.0,1.0,0.0
17763420,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348591923713684,0.3439646363258362,0.3115260601043701,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911677837371826,0.572916567325592,0.5428529381752014,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630709290504456,0.5208682417869568,0.3646673262119293,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.909917652606964,0.446742445230484,0.4245210289955139,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7259846925735474,0.2224078178405761,1.0132135152816772,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.4808654785156,297.24871826171875,284.9479675292969,1.0,0.5936863422393799,0.5061812996864319,0.5061812996864319,1.0,1.0,-3.19021987915039,1.2012418508529663,1.9889780282974243,0.4808741807937622,0.9284088611602784,0.9284088611602784,0.0,151.06312561035156,160.0,75637.109375,0.0,2670.3544921875,1.0,278.1499938964844,282.9459228515625,300.0850524902344,305.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36007.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560041785240173,1.0,0.0,0.0,3.7694520950317374,3.769477367401123,9.480904168412962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.5966796875,0.0,1670.2244873046875,1895.4371337890625,0.0,2991.535888671875,0.9320324659347534,1.0,0.0,3.0,1.0,0.0
17763480,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348591923713684,0.3439646363258362,0.3115260601043701,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911677837371826,0.572916567325592,0.5428529381752014,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630709290504456,0.5208682417869568,0.3646673262119293,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.909917652606964,0.446742445230484,0.4245210289955139,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7259846925735474,0.2224078178405761,1.0132135152816772,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.4808654785156,297.24871826171875,284.9479675292969,1.0,0.5936863422393799,0.5061812996864319,0.5061812996864319,1.0,1.0,-3.19021987915039,1.2012418508529663,1.9889780282974243,0.4808741807937622,0.9284088611602784,0.9284088611602784,0.0,151.06312561035156,160.0,75637.109375,0.0,2670.3544921875,1.0,278.1499938964844,282.9459228515625,300.0850524902344,305.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36007.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560041785240173,1.0,0.0,0.0,3.7694520950317374,3.769477367401123,9.480904168412962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.5966796875,0.0,1670.2244873046875,1895.4371337890625,0.0,2991.535888671875,0.9320324659347534,1.0,0.0,3.0,1.0,0.0
17763540,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8305510878562927,0.344308853149414,0.3119441866874695,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.986789882183075,0.5737195014953613,0.5436934232711792,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.958476722240448,0.5229199528694153,0.3661971390247345,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9047144651412964,0.4475570917129516,0.4254044890403747,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222225069999695,0.2225554436445236,1.0144598484039309,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.4550170898437,297.2437438964844,284.94696044921875,1.0,0.5963664054870605,0.5040827989578247,0.5040827989578247,1.0,1.0,-3.196134090423584,1.1996111869812012,1.9965229034423828,0.4778998792171478,0.925803542137146,0.925803542137146,0.0,154.403564453125,163.0,75526.234375,0.0,2700.4521484375,1.0,278.1499938964844,282.94500732421875,300.0496826171875,305.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857119619846344,1.0,0.0,0.0,3.7645583152771,3.764583587646485,9.456302905164192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.5166015625,0.0,1665.231201171875,1895.4371337890625,0.0,3001.994140625,0.9310113191604614,1.0,0.0,3.0,1.0,0.0
