time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8305510878562927,0.344308853149414,0.3119441866874695,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.986789882183075,0.5737195014953613,0.5436934232711792,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.958476722240448,0.5229199528694153,0.3661971390247345,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9047144651412964,0.4475570917129516,0.4254044890403747,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222225069999695,0.2225554436445236,1.0144598484039309,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.4550170898437,297.2437438964844,284.94696044921875,1.0,0.5963664054870605,0.5040827989578247,0.5040827989578247,1.0,1.0,-3.196134090423584,1.1996111869812012,1.9965229034423828,0.4778998792171478,0.925803542137146,0.925803542137146,0.0,154.403564453125,163.0,75526.234375,0.0,2700.4521484375,1.0,278.1499938964844,282.94500732421875,300.0496826171875,305.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857119619846344,1.0,0.0,0.0,3.7645583152771,3.764583587646485,9.456302905164192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.5166015625,0.0,1665.231201171875,1895.4371337890625,0.0,3001.994140625,0.9310113191604614,1.0,0.0,3.0,1.0,0.0
17763660,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266211748123169,0.3446613848209381,0.3123680651187897,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9826047420501708,0.5745474696159363,0.5445780754089355,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541645646095276,0.5248920321464539,0.3676607012748718,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001780152320862,0.4483744204044342,0.4262875020503998,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7187162637710571,0.222697302699089,1.0156539678573608,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4281616210937,297.2391662597656,284.94683837890625,1.0,0.5989550948143005,0.5022417306900024,0.5022417306900024,1.0,1.0,-3.20196533203125,1.1983842849731443,2.0035808086395264,0.4753609597682953,0.923581838607788,0.923581838607788,0.0,157.614013671875,166.0,75401.1171875,0.0,2729.775390625,1.0,278.1499938964844,282.945068359375,300.01092529296875,304.97705078125,293.1499938964844,293.1499938964844,278.1499938964844,36156.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582295179367065,1.0,0.0,0.0,3.758213996887207,3.7582390308380127,9.424455811313236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.3173828125,0.0,1658.130126953125,1895.4371337890625,0.0,3012.401123046875,0.9296255111694336,1.0,0.0,3.0,1.0,0.0
17763720,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266211748123169,0.3446613848209381,0.3123680651187897,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9826047420501708,0.5745474696159363,0.5445780754089355,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541645646095276,0.5248920321464539,0.3676607012748718,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001780152320862,0.4483744204044342,0.4262875020503998,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7187162637710571,0.222697302699089,1.0156539678573608,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4281616210937,297.2391662597656,284.94683837890625,1.0,0.5989550948143005,0.5022417306900024,0.5022417306900024,1.0,1.0,-3.20196533203125,1.1983842849731443,2.0035808086395264,0.4753609597682953,0.923581838607788,0.923581838607788,0.0,157.614013671875,166.0,75401.1171875,0.0,2729.775390625,1.0,278.1499938964844,282.945068359375,300.01092529296875,304.97705078125,293.1499938964844,293.1499938964844,278.1499938964844,36156.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582295179367065,1.0,0.0,0.0,3.758213996887207,3.7582390308380127,9.424455811313236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.3173828125,0.0,1658.130126953125,1895.4371337890625,0.0,3012.401123046875,0.9296255111694336,1.0,0.0,3.0,1.0,0.0
17763780,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229176998138428,0.3450033962726593,0.3127839267253876,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9784974455833436,0.5753602385520935,0.5454555749893188,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500346183776855,0.526824414730072,0.3690896928310394,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959417939186096,0.4491779506206512,0.4271585941314697,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153432965278625,0.2228323817253112,1.0168079137802124,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.3998107910156,297.23492431640625,284.9467468261719,1.0,0.6014838218688965,0.5004006624221802,0.5004006624221802,1.0,1.0,-3.2076733112335205,1.197080135345459,2.010593175888061,0.4727839529514313,0.9213436841964722,0.9213436841964722,0.0,160.759765625,169.0,75260.84375,0.0,2758.59619140625,1.0,278.1499938964844,282.94537353515625,299.9691162109375,304.9257507324219,293.1499938964844,293.1499938964844,278.1499938964844,36185.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593849539756775,1.0,0.0,0.0,3.750970363616944,3.750995397567749,9.3881618568048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.96484375,0.0,1649.861328125,1895.4371337890625,0.0,3023.23681640625,0.9280217885971068,1.0,0.0,3.0,1.0,0.0
17763840,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229176998138428,0.3450033962726593,0.3127839267253876,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9784974455833436,0.5753602385520935,0.5454555749893188,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500346183776855,0.526824414730072,0.3690896928310394,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959417939186096,0.4491779506206512,0.4271585941314697,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153432965278625,0.2228323817253112,1.0168079137802124,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.3998107910156,297.23492431640625,284.9467468261719,1.0,0.6014838218688965,0.5004006624221802,0.5004006624221802,1.0,1.0,-3.2076733112335205,1.197080135345459,2.010593175888061,0.4727839529514313,0.9213436841964722,0.9213436841964722,0.0,160.759765625,169.0,75260.84375,0.0,2758.59619140625,1.0,278.1499938964844,282.94537353515625,299.9691162109375,304.9257507324219,293.1499938964844,293.1499938964844,278.1499938964844,36185.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593849539756775,1.0,0.0,0.0,3.750970363616944,3.750995397567749,9.3881618568048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.96484375,0.0,1649.861328125,1895.4371337890625,0.0,3023.23681640625,0.9280217885971068,1.0,0.0,3.0,1.0,0.0
17763900,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8211251497268677,0.3451672792434692,0.3129859268665313,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.976457953453064,0.5757553577423096,0.545884907245636,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9480242729187012,0.5277796387672424,0.3697951436042785,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8939035534858704,0.4495714008808136,0.4275867044925689,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7136846780776978,0.2228968292474746,1.0173691511154177,284.9466552734375,284.95001220703125,302.9862670898437,296.94146728515625,299.38507080078125,297.2328796386719,284.9466857910156,1.0,0.6027294397354126,0.4994801580905914,0.4994801580905914,1.0,1.0,-3.21047043800354,1.1963887214660645,2.0140814781188965,0.471473217010498,0.9201769828796388,0.9201769828796388,0.0,162.3174285888672,169.0,75184.9609375,0.0,2772.84375,1.0,278.1499938964844,282.9455871582031,299.9470520019531,304.8985290527344,293.1499938964844,293.1499938964844,278.1499938964844,36198.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599724769592285,1.0,0.0,0.0,3.747018337249756,3.7470433712005615,9.368388873554068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.19140625,0.0,1645.33349609375,1895.4371337890625,0.0,3028.746826171875,0.9271438121795654,1.0,0.0,3.0,1.0,0.0
17763960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8193620443344116,0.3453257977962494,0.3131831884384155,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9744211435317992,0.5761375427246094,0.5463035702705383,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9460457563400269,0.5287294387817383,0.3704962730407715,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8919100165367126,0.4499584436416626,0.4280089735984802,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7120361328125,0.2229600846767425,1.017923355102539,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3700256347656,297.2309265136719,284.94659423828125,1.0,0.6039643883705139,0.4985691606998443,0.4985691606998443,1.0,1.0,-3.213228225708008,1.1956887245178225,2.0175392627716064,0.4701651036739349,0.9189878106117249,0.9189878106117249,0.0,163.8684539794922,172.0,75106.03125,0.0,2786.997802734375,1.0,278.1499938964844,282.94586181640625,299.9243469238281,304.870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36209.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605672717094421,1.0,0.0,0.0,3.742878437042236,3.742903470993042,9.347699005957112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.5654296875,0.0,1640.5855712890625,1895.4371337890625,0.0,3034.325439453125,0.9262229800224304,1.0,0.0,3.0,1.0,0.0
17764020,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8159021735191345,0.3456259965896606,0.3135630488395691,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9703454971313475,0.5768579244613647,0.5471032857894897,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421766996383668,0.5306170582771301,0.3718887865543365,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880410194396973,0.4507128000259399,0.428835391998291,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.708748996257782,0.2230845093727111,1.0190175771713257,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3392333984375,297.2272033691406,284.9464416503906,1.0,0.6064064502716064,0.4967471957206726,0.4967471957206726,1.0,1.0,-3.218629837036133,1.1942135095596311,2.024416208267212,0.4675056338310241,0.9165262579917908,0.9165262579917908,0.0,166.95753479003906,175.0,74939.3828125,0.0,2815.070556640625,1.0,278.1499938964844,282.94647216796875,299.877197265625,304.8116149902344,293.1499938964844,293.1499938964844,278.1499938964844,36230.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617798089981079,1.0,0.0,0.0,3.7340846061706543,3.734109401702881,9.303826118411962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.005859375,0.0,1630.50634765625,1895.4371337890625,0.0,3045.6982421875,0.9242646098136902,1.0,0.0,3.0,1.0,0.0
17764080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8159021735191345,0.3456259965896606,0.3135630488395691,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9703454971313475,0.5768579244613647,0.5471032857894897,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421766996383668,0.5306170582771301,0.3718887865543365,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880410194396973,0.4507128000259399,0.428835391998291,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.708748996257782,0.2230845093727111,1.0190175771713257,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3392333984375,297.2272033691406,284.9464416503906,1.0,0.6064064502716064,0.4967471957206726,0.4967471957206726,1.0,1.0,-3.218629837036133,1.1942135095596311,2.024416208267212,0.4675056338310241,0.9165262579917908,0.9165262579917908,0.0,166.95753479003906,175.0,74939.3828125,0.0,2815.070556640625,1.0,278.1499938964844,282.94647216796875,299.877197265625,304.8116149902344,293.1499938964844,293.1499938964844,278.1499938964844,36230.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617798089981079,1.0,0.0,0.0,3.7340846061706543,3.734109401702881,9.303826118411962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.005859375,0.0,1630.50634765625,1895.4371337890625,0.0,3045.6982421875,0.9242646098136902,1.0,0.0,3.0,1.0,0.0
17764140,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125037550926208,0.3458996117115021,0.3139192759990692,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662615060806274,0.5775126218795776,0.5478419661521912,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.938426673412323,0.5324952006340027,0.3732728660106659,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843139410018921,0.4514354765415191,0.4296323955059051,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7054985165596008,0.2232055515050888,1.0200949907302856,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3075866699219,297.2237854003906,284.9462890625,1.0,0.6088117957115173,0.4949252307415008,0.4949252307415008,1.0,1.0,-3.223865270614624,1.1926298141479492,2.031235456466675,0.4647835493087768,0.9139432907104492,0.9139432907104492,0.0,170.03184509277344,178.0,74760.3671875,0.0,2842.806640625,1.0,278.1499938964844,282.9472351074219,299.8277893066406,304.74969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629873991012573,1.0,0.0,0.0,3.724567651748657,3.724592447280884,9.256461908080382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.3212890625,0.0,1619.6195068359375,1895.4371337890625,0.0,3057.026123046875,0.9221437573432922,1.0,0.0,3.0,1.0,0.0
17764200,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125037550926208,0.3458996117115021,0.3139192759990692,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662615060806274,0.5775126218795776,0.5478419661521912,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.938426673412323,0.5324952006340027,0.3732728660106659,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843139410018921,0.4514354765415191,0.4296323955059051,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7054985165596008,0.2232055515050888,1.0200949907302856,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3075866699219,297.2237854003906,284.9462890625,1.0,0.6088117957115173,0.4949252307415008,0.4949252307415008,1.0,1.0,-3.223865270614624,1.1926298141479492,2.031235456466675,0.4647835493087768,0.9139432907104492,0.9139432907104492,0.0,170.03184509277344,178.0,74760.3671875,0.0,2842.806640625,1.0,278.1499938964844,282.9472351074219,299.8277893066406,304.74969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629873991012573,1.0,0.0,0.0,3.724567651748657,3.724592447280884,9.256461908080382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.3212890625,0.0,1619.6195068359375,1895.4371337890625,0.0,3057.026123046875,0.9221437573432922,1.0,0.0,3.0,1.0,0.0
17764260,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091356754302979,0.3461486995220184,0.3142538368701935,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621723890304564,0.578120231628418,0.5485344529151917,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9347923398017884,0.5343724489212036,0.3746549189090729,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807120323181152,0.4521287679672241,0.4304021596908569,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023393511772156,0.2233211398124694,1.02114999294281,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2754821777344,297.2206726074219,284.9461669921875,1.0,0.611187219619751,0.4931067824363708,0.4931067824363708,1.0,1.0,-3.228955745697021,1.1909537315368652,2.038002014160156,0.4620077610015869,0.911284565925598,0.911284565925598,0.0,173.09962463378906,181.0,74571.9453125,0.0,2870.29248046875,1.0,278.1499938964844,282.9480895996094,299.7770080566406,304.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,36264.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642035126686096,1.0,0.0,0.0,3.7144947052001953,3.7145192623138414,9.206461868416228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.525390625,0.0,1608.1302490234375,1895.4371337890625,0.0,3068.43359375,0.9198973178863524,1.0,0.0,3.0,1.0,0.0
17764320,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091356754302979,0.3461486995220184,0.3142538368701935,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621723890304564,0.578120231628418,0.5485344529151917,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9347923398017884,0.5343724489212036,0.3746549189090729,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807120323181152,0.4521287679672241,0.4304021596908569,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023393511772156,0.2233211398124694,1.02114999294281,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2754821777344,297.2206726074219,284.9461669921875,1.0,0.611187219619751,0.4931067824363708,0.4931067824363708,1.0,1.0,-3.228955745697021,1.1909537315368652,2.038002014160156,0.4620077610015869,0.911284565925598,0.911284565925598,0.0,173.09962463378906,181.0,74571.9453125,0.0,2870.29248046875,1.0,278.1499938964844,282.9480895996094,299.7770080566406,304.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,36264.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642035126686096,1.0,0.0,0.0,3.7144947052001953,3.7145192623138414,9.206461868416228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.525390625,0.0,1608.1302490234375,1895.4371337890625,0.0,3068.43359375,0.9198973178863524,1.0,0.0,3.0,1.0,0.0
17764380,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057717680931091,0.3463683426380157,0.3145622313022613,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.958085596561432,0.5786799192428589,0.5491803884506226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9312835335731506,0.5362573266029358,0.3760408163070678,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772256970405579,0.4527865648269653,0.431138813495636,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992672681808472,0.2234288156032562,1.022171139717102,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2431640625,297.21795654296875,284.946044921875,1.0,0.6135309934616089,0.4912883341312408,0.4912883341312408,1.0,1.0,-3.233884572982788,1.1891725063323977,2.04471206665039,0.4591692984104156,0.9085630178451538,0.9085630178451538,0.0,176.15989685058594,184.0,74374.1171875,0.0,2897.47998046875,1.0,278.1499938964844,282.9490966796875,299.7250061035156,304.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36278.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653935790061951,1.0,0.0,0.0,3.7038733959198,3.7038979530334473,9.153887390311866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.7802734375,0.0,1596.0516357421875,1895.4371337890625,0.0,3079.597900390625,0.9175277948379515,1.0,0.0,3.0,1.0,0.0
17764440,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057717680931091,0.3463683426380157,0.3145622313022613,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.958085596561432,0.5786799192428589,0.5491803884506226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9312835335731506,0.5362573266029358,0.3760408163070678,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772256970405579,0.4527865648269653,0.431138813495636,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992672681808472,0.2234288156032562,1.022171139717102,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2431640625,297.21795654296875,284.946044921875,1.0,0.6135309934616089,0.4912883341312408,0.4912883341312408,1.0,1.0,-3.233884572982788,1.1891725063323977,2.04471206665039,0.4591692984104156,0.9085630178451538,0.9085630178451538,0.0,176.15989685058594,184.0,74374.1171875,0.0,2897.47998046875,1.0,278.1499938964844,282.9490966796875,299.7250061035156,304.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36278.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653935790061951,1.0,0.0,0.0,3.7038733959198,3.7038979530334473,9.153887390311866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.7802734375,0.0,1596.0516357421875,1895.4371337890625,0.0,3079.597900390625,0.9175277948379515,1.0,0.0,3.0,1.0,0.0
17764500,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8040927648544312,0.3464684784412384,0.3147079348564148,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9560445547103882,0.5789453387260437,0.5494896173477173,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9295753836631776,0.5372045636177063,0.3767367005348205,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8755224943161011,0.4531037807464599,0.4314963519573211,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6977611184120178,0.2234800010919571,1.0226702690124512,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.2270202636719,297.2166748046875,284.9460144042969,1.0,0.6146931052207947,0.490379124879837,0.490379124879837,1.0,1.0,-3.236298084259033,1.188246488571167,2.048051595687866,0.4577275216579437,0.907194197177887,0.907194197177887,0.0,177.68946838378906,184.0,74272.9296875,0.0,2910.994140625,1.0,278.1499938964844,282.9496154785156,299.6988220214844,304.5859069824219,293.1499938964844,293.1499938964844,278.1499938964844,36284.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659843802452087,1.0,0.0,0.0,3.698427677154541,3.698452234268189,9.12698965294112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.04296875,0.0,1589.8760986328125,1895.4371337890625,0.0,3085.14013671875,0.9163121581077576,1.0,0.0,3.0,1.0,0.0
17764560,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8024335503578186,0.3465630412101745,0.3148486316204071,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9540080428123474,0.5792025327682495,0.5497910380363464,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9278995394706726,0.5381552577018738,0.3774346709251404,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8738464117050171,0.4534141719341278,0.4318475127220154,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6962752938270569,0.2235296219587326,1.0231627225875854,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.21099853515625,297.2154846191406,284.94598388671875,1.0,0.6158495545387268,0.4895022213459015,0.4895022213459015,1.0,1.0,-3.238682985305786,1.1873630285263062,2.051320075988769,0.4563357532024383,0.9058461785316468,0.9058461785316468,0.0,179.2184295654297,187.0,74171.4453125,0.0,2924.464111328125,1.0,278.1499938964844,282.9501647949219,299.67254638671875,304.5522766113281,293.1499938964844,293.1499938964844,278.1499938964844,36289.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665687441825867,1.0,0.0,0.0,3.692942380905152,3.69296669960022,9.099935596168508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.318359375,0.0,1583.6619873046875,1895.4371337890625,0.0,3090.622314453125,0.9150872230529784,1.0,0.0,3.0,1.0,0.0
17764620,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991692423820496,0.3467265963554382,0.3151073455810547,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.94994854927063,0.5796812176704407,0.5503600835800171,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246550798416138,0.5400765538215637,0.3788433372974396,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705685138702393,0.4540040194988251,0.4325208961963653,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933627128601074,0.2236219495534896,1.0241166353225708,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1792907714844,297.2134094238281,284.9460144042969,1.0,0.6181393265724182,0.4877484440803528,0.4877484440803528,1.0,1.0,-3.243330478668213,1.1855270862579346,2.057803153991699,0.4535141885280609,0.9031754732131958,0.9031754732131958,0.0,182.27114868164065,190.0,73965.5625,0.0,2951.1708984375,1.0,278.1499938964844,282.9512939453125,299.61993408203125,304.48468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36295.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867703914642334,1.0,0.0,0.0,3.6818132400512695,3.681837558746338,9.045171509569628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.6708984375,0.0,1571.0806884765625,1895.4371337890625,0.0,3101.271484375,0.9126009941101074,1.0,0.0,3.0,1.0,0.0
17764680,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991692423820496,0.3467265963554382,0.3151073455810547,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.94994854927063,0.5796812176704407,0.5503600835800171,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246550798416138,0.5400765538215637,0.3788433372974396,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705685138702393,0.4540040194988251,0.4325208961963653,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933627128601074,0.2236219495534896,1.0241166353225708,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1792907714844,297.2134094238281,284.9460144042969,1.0,0.6181393265724182,0.4877484440803528,0.4877484440803528,1.0,1.0,-3.243330478668213,1.1855270862579346,2.057803153991699,0.4535141885280609,0.9031754732131958,0.9031754732131958,0.0,182.27114868164065,190.0,73965.5625,0.0,2951.1708984375,1.0,278.1499938964844,282.9512939453125,299.61993408203125,304.48468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36295.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867703914642334,1.0,0.0,0.0,3.6818132400512695,3.681837558746338,9.045171509569628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.6708984375,0.0,1571.0806884765625,1895.4371337890625,0.0,3101.271484375,0.9126009941101074,1.0,0.0,3.0,1.0,0.0
17764740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959769368171692,0.3468662798404693,0.3153450787067413,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459151029586792,0.580127477645874,0.5508989095687866,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215445518493652,0.542020320892334,0.3802666366100311,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673869371414185,0.4545649290084839,0.4331675469875335,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905247569084167,0.2237080633640289,1.0250436067581177,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1480712890625,297.2115478515625,284.946044921875,1.0,0.6204076409339905,0.4859946370124817,0.4859946370124817,1.0,1.0,-3.247866630554199,1.1836105585098269,2.064256191253662,0.450639396905899,0.9005342125892639,0.9005342125892639,0.0,185.32418823242188,193.0,73757.8828125,0.0,2977.718994140625,1.0,278.1499938964844,282.95245361328125,299.567626953125,304.4171447753906,293.1499938964844,293.1499938964844,278.1499938964844,36299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687905669212341,1.0,0.0,0.0,3.670588731765747,3.670613050460816,8.990105015982408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.271484375,0.0,1558.449951171875,1895.4371337890625,0.0,3111.46533203125,0.9100919365882874,1.0,0.0,3.0,1.0,0.0
17764800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959769368171692,0.3468662798404693,0.3153450787067413,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459151029586792,0.580127477645874,0.5508989095687866,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215445518493652,0.542020320892334,0.3802666366100311,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673869371414185,0.4545649290084839,0.4331675469875335,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905247569084167,0.2237080633640289,1.0250436067581177,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1480712890625,297.2115478515625,284.946044921875,1.0,0.6204076409339905,0.4859946370124817,0.4859946370124817,1.0,1.0,-3.247866630554199,1.1836105585098269,2.064256191253662,0.450639396905899,0.9005342125892639,0.9005342125892639,0.0,185.32418823242188,193.0,73757.8828125,0.0,2977.718994140625,1.0,278.1499938964844,282.95245361328125,299.567626953125,304.4171447753906,293.1499938964844,293.1499938964844,278.1499938964844,36299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687905669212341,1.0,0.0,0.0,3.670588731765747,3.670613050460816,8.990105015982408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.271484375,0.0,1558.449951171875,1895.4371337890625,0.0,3111.46533203125,0.9100919365882874,1.0,0.0,3.0,1.0,0.0
17764860,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928512096405029,0.3469626307487488,0.3155458569526672,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419311881065368,0.580547034740448,0.5514094829559326,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9186243414878844,0.5440629124641418,0.3817488849163055,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.864296019077301,0.4550755321979522,0.4337688982486725,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877670288085938,0.2237869054079055,1.025936245918274,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1178894042969,297.21026611328125,284.94610595703125,1.0,0.6226527690887451,0.4842177331447601,0.4842177331447601,1.0,1.0,-3.2523019313812256,1.181569218635559,2.070732831954956,0.4476655125617981,0.8979912400245667,0.8979912400245667,0.0,188.3687896728516,196.0,73550.8984375,0.0,3004.07421875,1.0,278.1499938964844,282.95361328125,299.5163269042969,304.3505554199219,293.1499938964844,293.1499938964844,278.45001220703125,36299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698275089263916,1.0,0.0,0.0,3.6594204902648926,3.659444808959961,8.935481332628115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.4169921875,0.0,1545.921630859375,1895.4371337890625,0.0,3121.192626953125,0.9075945019721984,1.0,0.0,3.0,1.0,0.0
17764920,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928512096405029,0.3469626307487488,0.3155458569526672,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419311881065368,0.580547034740448,0.5514094829559326,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9186243414878844,0.5440629124641418,0.3817488849163055,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.864296019077301,0.4550755321979522,0.4337688982486725,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877670288085938,0.2237869054079055,1.025936245918274,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1178894042969,297.21026611328125,284.94610595703125,1.0,0.6226527690887451,0.4842177331447601,0.4842177331447601,1.0,1.0,-3.2523019313812256,1.181569218635559,2.070732831954956,0.4476655125617981,0.8979912400245667,0.8979912400245667,0.0,188.3687896728516,196.0,73550.8984375,0.0,3004.07421875,1.0,278.1499938964844,282.95361328125,299.5163269042969,304.3505554199219,293.1499938964844,293.1499938964844,278.45001220703125,36299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698275089263916,1.0,0.0,0.0,3.6594204902648926,3.659444808959961,8.935481332628115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.4169921875,0.0,1545.921630859375,1895.4371337890625,0.0,3121.192626953125,0.9075945019721984,1.0,0.0,3.0,1.0,0.0
17764980,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7906352877616882,0.3475922644138336,0.3160859942436218,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9389796257019044,0.5815691947937012,0.5523198246955872,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9168106913566588,0.5467422604560852,0.3835554718971252,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8620764017105103,0.4560692906379699,0.4346852004528045,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6857555508613586,0.2241403460502624,1.027625560760498,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.0919189453125,297.2142944335937,285.01739501953125,1.0,0.6250404715538025,0.4824408292770386,0.4824408292770386,1.0,1.0,-3.259345531463623,1.180536866188049,2.078808546066284,0.4450634717941284,0.991946816444397,0.991946816444397,0.0,191.04693603515625,199.0,72980.1640625,0.0,3034.06396484375,1.0,278.4432373046875,283.0449523925781,299.45562744140625,304.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,32787.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661767840385437,1.0,0.0,0.0,3.7934975624084473,3.793522357940674,9.60224724622094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.57421875,0.0,1673.7713623046875,1895.4371337890625,0.0,3086.94482421875,0.9350672960281372,1.0,0.0,3.0,1.0,0.0
17765040,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7906352877616882,0.3475922644138336,0.3160859942436218,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9389796257019044,0.5815691947937012,0.5523198246955872,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9168106913566588,0.5467422604560852,0.3835554718971252,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8620764017105103,0.4560692906379699,0.4346852004528045,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6857555508613586,0.2241403460502624,1.027625560760498,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.0919189453125,297.2142944335937,285.01739501953125,1.0,0.6250404715538025,0.4824408292770386,0.4824408292770386,1.0,1.0,-3.259345531463623,1.180536866188049,2.078808546066284,0.4450634717941284,0.991946816444397,0.991946816444397,0.0,191.04693603515625,199.0,72980.1640625,0.0,3034.06396484375,1.0,278.4432373046875,283.0449523925781,299.45562744140625,304.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,32787.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661767840385437,1.0,0.0,0.0,3.7934975624084473,3.793522357940674,9.60224724622094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.57421875,0.0,1673.7713623046875,1895.4371337890625,0.0,3086.94482421875,0.9350672960281372,1.0,0.0,3.0,1.0,0.0
17765100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7891947627067566,0.347392737865448,0.3162335157394409,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9371145367622375,0.5815420746803284,0.5526575446128845,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9155386686325072,0.5475483536720276,0.3843806982040405,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8606667518615723,0.4561266601085663,0.4350455999374389,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6845197677612305,0.2241115868091583,1.0283645391464231,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.07647705078125,297.2117919921875,284.8694763183594,1.0,0.6262426376342773,0.481552392244339,0.481552392244339,1.0,1.0,-3.262250661849976,1.17974853515625,2.0825021266937256,0.443744033575058,0.8931090831756592,0.8931090831756592,0.0,192.59312438964844,199.0,73903.8359375,0.0,3048.92041015625,1.0,278.1944274902344,282.8822631835937,299.4749755859375,304.41143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36809.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872452437877655,1.0,0.0,0.0,3.77343225479126,3.773457765579224,9.5009363576537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.234375,0.0,1681.1385498046875,1895.4371337890625,0.0,3145.814453125,0.931474506855011,1.0,0.0,3.0,1.0,0.0
17765160,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7868725061416626,0.3470185101032257,0.3159829378128052,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9342135190963744,0.5813083648681641,0.55253666639328,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9132918119430542,0.5482255220413208,0.3848902881145477,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8584482073783875,0.4559980034828186,0.4350288510322571,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6825794577598572,0.2239640653133392,1.0281893014907837,284.8949584960937,284.95001220703125,302.3199157714844,296.4132080078125,299.0599975585937,297.2073669433594,284.89666748046875,1.0,0.6272783875465393,0.4806715250015259,0.4806715250015259,1.0,1.0,-3.262188673019409,1.177788257598877,2.084400415420532,0.441866010427475,0.8843468427658081,0.8843468427658081,0.0,194.5306701660156,202.0,73511.1171875,0.0,3059.58447265625,1.0,278.1567687988281,282.9071655273437,299.43670654296875,304.3028259277344,293.1499938964844,293.1499938964844,278.45001220703125,38410.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742715120315552,1.0,0.0,0.0,3.6970081329345694,3.697032928466797,9.119984270000714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.7626953125,0.0,1604.369384765625,1895.4371337890625,0.0,3162.87548828125,0.9177062511444092,1.0,0.0,3.0,1.0,0.0
17765220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7841427326202393,0.3473867774009704,0.3161616027355194,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.930667757987976,0.5820556282997131,0.5530489087104797,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9111575484275818,0.5509501695632935,0.3866169154644012,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8557792901992798,0.4566922485828399,0.4355531930923462,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6801688075065613,0.2241648137569427,1.028976321220398,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.036376953125,297.2108764648437,284.99371337890625,1.0,0.6294510960578918,0.4789097905158996,0.4789097905158996,1.0,1.0,-3.266663789749145,1.1756938695907593,2.0909698009490967,0.4387271702289581,0.9716063141822816,0.9716063141822816,0.0,197.42840576171875,205.0,72719.671875,0.0,3085.43359375,1.0,278.4434814453125,283.0240173339844,299.358642578125,304.0895690917969,293.1499938964844,293.1499938964844,278.1499938964844,33817.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693127036094666,1.0,0.0,0.0,3.795997619628906,3.796022653579712,9.614908549337995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.0830078125,0.0,1684.7633056640625,1895.4371337890625,0.0,3116.363525390625,0.9363279938697816,1.0,0.0,3.0,1.0,0.0
17765280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7841427326202393,0.3473867774009704,0.3161616027355194,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.930667757987976,0.5820556282997131,0.5530489087104797,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9111575484275818,0.5509501695632935,0.3866169154644012,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8557792901992798,0.4566922485828399,0.4355531930923462,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6801688075065613,0.2241648137569427,1.028976321220398,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.036376953125,297.2108764648437,284.99371337890625,1.0,0.6294510960578918,0.4789097905158996,0.4789097905158996,1.0,1.0,-3.266663789749145,1.1756938695907593,2.0909698009490967,0.4387271702289581,0.9716063141822816,0.9716063141822816,0.0,197.42840576171875,205.0,72719.671875,0.0,3085.43359375,1.0,278.4434814453125,283.0240173339844,299.358642578125,304.0895690917969,293.1499938964844,293.1499938964844,278.1499938964844,33817.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693127036094666,1.0,0.0,0.0,3.795997619628906,3.796022653579712,9.614908549337995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.0830078125,0.0,1684.7633056640625,1895.4371337890625,0.0,3116.363525390625,0.9363279938697816,1.0,0.0,3.0,1.0,0.0
17765340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7807378768920898,0.3468696475028991,0.3160415589809418,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9263176918029784,0.5818331837654114,0.5532338619232178,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9082936644554138,0.5526942014694214,0.3880979716777801,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8525199294090271,0.456615686416626,0.4358257949352264,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6772872805595398,0.2239961326122284,1.0293816328048706,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0085754394531,297.2055358886719,284.89947509765625,1.0,0.6315754055976868,0.4771480560302734,0.4771480560302734,1.0,1.0,-3.269345998764038,1.1728346347808838,2.0965113639831543,0.4354357421398163,0.876134991645813,0.876134991645813,0.0,200.74981689453125,208.0,73101.640625,0.0,3109.799072265625,1.0,278.1567687988281,282.9118347167969,299.3428955078125,304.17706298828125,293.1499938964844,293.1499938964844,278.45001220703125,38824.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761613368988037,1.0,0.0,0.0,3.673104286193848,3.673128843307495,9.002430942928186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.1767578125,0.0,1580.29150390625,1895.4371337890625,0.0,3180.596435546875,0.9128575921058656,1.0,0.0,3.0,1.0,0.0
17765400,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7807378768920898,0.3468696475028991,0.3160415589809418,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9263176918029784,0.5818331837654114,0.5532338619232178,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9082936644554138,0.5526942014694214,0.3880979716777801,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8525199294090271,0.456615686416626,0.4358257949352264,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6772872805595398,0.2239961326122284,1.0293816328048706,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0085754394531,297.2055358886719,284.89947509765625,1.0,0.6315754055976868,0.4771480560302734,0.4771480560302734,1.0,1.0,-3.269345998764038,1.1728346347808838,2.0965113639831543,0.4354357421398163,0.876134991645813,0.876134991645813,0.0,200.74981689453125,208.0,73101.640625,0.0,3109.799072265625,1.0,278.1567687988281,282.9118347167969,299.3428955078125,304.17706298828125,293.1499938964844,293.1499938964844,278.45001220703125,38824.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761613368988037,1.0,0.0,0.0,3.673104286193848,3.673128843307495,9.002430942928186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.1767578125,0.0,1580.29150390625,1895.4371337890625,0.0,3180.596435546875,0.9128575921058656,1.0,0.0,3.0,1.0,0.0
