time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7783992290496826,0.347283273935318,0.3162804543972015,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.923240065574646,0.5826122164726257,0.5537951588630676,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9067507982254028,0.5556346774101257,0.3899922668933868,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8502364158630371,0.4573280811309814,0.436376005411148,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6752185821533203,0.2242352068424224,1.0303266048431396,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.98992919921875,297.2106018066406,284.9957275390625,1.0,0.6337243318557739,0.4754897654056549,0.4754897654056549,1.0,1.0,-3.2743756771087646,1.1711136102676392,2.103262186050415,0.4325566291809082,0.9640982747077942,0.9640982747077942,0.0,203.491928100586,211.0,72349.4453125,0.0,3136.10888671875,1.0,278.4432983398437,283.02740478515625,299.2737121582031,303.9750061035156,293.1499938964844,293.1499938964844,278.1499938964844,33838.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705772757530212,1.0,0.0,0.0,3.773622274398804,3.7736470699310303,9.501893600827316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.8515625,0.0,1658.3819580078125,1895.4371337890625,0.0,3128.2255859375,0.9313009977340698,1.0,0.0,3.0,1.0,0.0
17765520,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7783992290496826,0.347283273935318,0.3162804543972015,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.923240065574646,0.5826122164726257,0.5537951588630676,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9067507982254028,0.5556346774101257,0.3899922668933868,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8502364158630371,0.4573280811309814,0.436376005411148,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6752185821533203,0.2242352068424224,1.0303266048431396,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.98992919921875,297.2106018066406,284.9957275390625,1.0,0.6337243318557739,0.4754897654056549,0.4754897654056549,1.0,1.0,-3.2743756771087646,1.1711136102676392,2.103262186050415,0.4325566291809082,0.9640982747077942,0.9640982747077942,0.0,203.491928100586,211.0,72349.4453125,0.0,3136.10888671875,1.0,278.4432983398437,283.02740478515625,299.2737121582031,303.9750061035156,293.1499938964844,293.1499938964844,278.1499938964844,33838.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705772757530212,1.0,0.0,0.0,3.773622274398804,3.7736470699310303,9.501893600827316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.8515625,0.0,1658.3819580078125,1895.4371337890625,0.0,3128.2255859375,0.9313009977340698,1.0,0.0,3.0,1.0,0.0
17765580,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7752283215522766,0.3467613756656647,0.3161584138870239,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9191936254501344,0.5823653936386108,0.553961455821991,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9043197631835938,0.5575396418571472,0.3915856480598449,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8472253680229187,0.4572329223155975,0.4366329312324524,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6725701093673706,0.2240906655788421,1.0308377742767334,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9671630859375,297.2061462402344,284.9040222167969,1.0,0.6358407735824585,0.4738315045833587,0.4738315045833587,1.0,1.0,-3.277276992797852,1.1685094833374023,2.108767509460449,0.4294793009757995,0.8731927275657654,0.8731927275657654,0.0,206.7688903808593,214.0,72763.9921875,0.0,3160.800537109375,1.0,278.15692138671875,282.9170227050781,299.2668762207031,304.0735778808594,293.1499938964844,293.1499938964844,278.45001220703125,38716.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771738409996033,1.0,0.0,0.0,3.652553081512451,3.65257740020752,8.901974410946423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5078125,0.0,1556.3509521484375,1895.4371337890625,0.0,3190.08984375,0.9082292914390564,1.0,0.0,3.0,1.0,0.0
17765640,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7752283215522766,0.3467613756656647,0.3161584138870239,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9191936254501344,0.5823653936386108,0.553961455821991,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9043197631835938,0.5575396418571472,0.3915856480598449,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8472253680229187,0.4572329223155975,0.4366329312324524,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6725701093673706,0.2240906655788421,1.0308377742767334,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9671630859375,297.2061462402344,284.9040222167969,1.0,0.6358407735824585,0.4738315045833587,0.4738315045833587,1.0,1.0,-3.277276992797852,1.1685094833374023,2.108767509460449,0.4294793009757995,0.8731927275657654,0.8731927275657654,0.0,206.7688903808593,214.0,72763.9921875,0.0,3160.800537109375,1.0,278.15692138671875,282.9170227050781,299.2668762207031,304.0735778808594,293.1499938964844,293.1499938964844,278.45001220703125,38716.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771738409996033,1.0,0.0,0.0,3.652553081512451,3.65257740020752,8.901974410946423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5078125,0.0,1556.3509521484375,1895.4371337890625,0.0,3190.08984375,0.9082292914390564,1.0,0.0,3.0,1.0,0.0
17765700,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7737836241722107,0.3468935489654541,0.3161135613918304,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9173454642295836,0.5826519131660461,0.554038405418396,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.903314769268036,0.5590149164199829,0.3924384713172912,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8458435535430908,0.4575034379959106,0.4367463886737823,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.671333372592926,0.224169984459877,1.030978798866272,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9594421386719,297.20819091796875,285.01873779296875,1.0,0.6368517279624939,0.4730023443698883,0.4730023443698883,1.0,1.0,-3.278640985488892,1.1671730279922483,2.111467838287353,0.4278021156787872,0.9532612562179564,0.9532612562179564,0.0,208.30029296875,214.0,71931.09375,0.0,3172.3818359375,1.0,278.4021911621094,283.0465393066406,299.2089233398437,303.8335876464844,293.1499938964844,293.1499938964844,278.45001220703125,34308.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722776770591736,1.0,0.0,0.0,3.697848081588745,3.6978721618652335,9.124128723669856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.9873046875,0.0,1574.2310791015625,1895.4371337890625,0.0,3144.17529296875,0.9164726734161376,1.0,0.0,3.0,1.0,0.0
17765760,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7729947566986084,0.3471264541149139,0.3163648843765259,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.916276514530182,0.5830678343772888,0.5544646382331848,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9030285477638244,0.5606101751327515,0.3935763239860534,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8450586199760437,0.4578877985477447,0.4371396601200104,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6706283688545227,0.2243331223726272,1.0318257808685305,284.9989929199219,284.95001220703125,302.09423828125,296.219482421875,298.953369140625,297.2116394042969,284.9974670410156,1.0,0.6379808187484741,0.4721778631210327,0.4721778631210327,1.0,1.0,-3.282313346862793,1.1667431592941284,2.115570306777954,0.4265638887882232,0.9608868360519408,0.9608868360519408,0.0,209.5160217285156,217.0,72066.921875,0.0,3187.288330078125,1.0,278.4430847167969,283.02947998046875,299.2060546875,303.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,33726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713657855987549,1.0,0.0,0.0,3.7570745944976807,3.7570993900299072,9.418743047717726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.8056640625,0.0,1638.0811767578125,1895.4371337890625,0.0,3135.622314453125,0.927566945552826,1.0,0.0,3.0,1.0,0.0
17765820,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7699365615844727,0.346555233001709,0.3161974251270294,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9124355912208556,0.5827358365058899,0.5545514225959778,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9008669257164,0.5626447796821594,0.3952577710151672,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8421698808670044,0.4577280580997467,0.4373362958431244,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6681081652641296,0.2241849452257156,1.032327651977539,284.9046936035156,284.95001220703125,302.068115234375,296.1933288574219,298.9358825683594,297.20758056640625,284.90594482421875,1.0,0.6400773525238037,0.4705289006233215,0.4705289006233215,1.0,1.0,-3.285086870193481,1.1640501022338867,2.1210367679595947,0.423432856798172,0.8715232014656067,0.8715232014656067,0.0,212.80845642089844,220.0,72519.265625,0.0,3211.884765625,1.0,278.15704345703125,282.9186706542969,299.208740234375,303.9945983886719,293.1499938964844,293.1499938964844,278.45001220703125,38615.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777868747711182,1.0,0.0,0.0,3.639236927032471,3.639261245727539,8.837184850563062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.205078125,0.0,1540.73974609375,1895.4371337890625,0.0,3195.836669921875,0.905194878578186,1.0,0.0,3.0,1.0,0.0
17765880,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7699365615844727,0.346555233001709,0.3161974251270294,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9124355912208556,0.5827358365058899,0.5545514225959778,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9008669257164,0.5626447796821594,0.3952577710151672,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8421698808670044,0.4577280580997467,0.4373362958431244,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6681081652641296,0.2241849452257156,1.032327651977539,284.9046936035156,284.95001220703125,302.068115234375,296.1933288574219,298.9358825683594,297.20758056640625,284.90594482421875,1.0,0.6400773525238037,0.4705289006233215,0.4705289006233215,1.0,1.0,-3.285086870193481,1.1640501022338867,2.1210367679595947,0.423432856798172,0.8715232014656067,0.8715232014656067,0.0,212.80845642089844,220.0,72519.265625,0.0,3211.884765625,1.0,278.15704345703125,282.9186706542969,299.208740234375,303.9945983886719,293.1499938964844,293.1499938964844,278.45001220703125,38615.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777868747711182,1.0,0.0,0.0,3.639236927032471,3.639261245727539,8.837184850563062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.205078125,0.0,1540.73974609375,1895.4371337890625,0.0,3195.836669921875,0.905194878578186,1.0,0.0,3.0,1.0,0.0
17765940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7677837610244751,0.3468635678291321,0.3163574934005737,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9096919894218444,0.5833575129508972,0.5549764037132263,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8997690081596375,0.5659053325653076,0.397361010313034,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8400870561599731,0.4583114087581634,0.4377796053886413,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6662641167640686,0.2244192957878112,1.0332872867584229,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.9279479980469,297.2135925292969,284.997802734375,1.0,0.6421937942504883,0.4688799083232879,0.4688799083232879,1.0,1.0,-3.2899985313415527,1.162182331085205,2.127816200256348,0.420449435710907,0.958861768245697,0.958861768245697,0.0,215.5622100830078,223.0,71870.203125,0.0,3238.266845703125,1.0,278.4430847167969,283.0291442871094,299.1578369140625,303.8182373046875,293.1499938964844,293.1499938964844,278.1499938964844,33663.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717033863067627,1.0,0.0,0.0,3.7471206188201904,3.747145175933838,9.368901032758004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.8095703125,0.0,1625.9775390625,1895.4371337890625,0.0,3138.788818359375,0.9252051115036012,1.0,0.0,3.0,1.0,0.0
17766000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7677837610244751,0.3468635678291321,0.3163574934005737,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9096919894218444,0.5833575129508972,0.5549764037132263,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8997690081596375,0.5659053325653076,0.397361010313034,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8400870561599731,0.4583114087581634,0.4377796053886413,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6662641167640686,0.2244192957878112,1.0332872867584229,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.9279479980469,297.2135925292969,284.997802734375,1.0,0.6421937942504883,0.4688799083232879,0.4688799083232879,1.0,1.0,-3.2899985313415527,1.162182331085205,2.127816200256348,0.420449435710907,0.958861768245697,0.958861768245697,0.0,215.5622100830078,223.0,71870.203125,0.0,3238.266845703125,1.0,278.4430847167969,283.0291442871094,299.1578369140625,303.8182373046875,293.1499938964844,293.1499938964844,278.1499938964844,33663.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717033863067627,1.0,0.0,0.0,3.7471206188201904,3.747145175933838,9.368901032758004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.8095703125,0.0,1625.9775390625,1895.4371337890625,0.0,3138.788818359375,0.9252051115036012,1.0,0.0,3.0,1.0,0.0
17766060,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7648614048957825,0.3462393879890442,0.3161388039588928,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9061729907989502,0.5829890966415405,0.5550175905227661,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8979182839393616,0.568272590637207,0.3992514610290527,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8373335599899292,0.4580801129341125,0.4379065632820129,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6638901829719543,0.2242658138275146,1.033755660057068,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9164733886719,297.2107238769531,284.90704345703125,1.0,0.6442734003067017,0.4672452807426452,0.4672452807426452,1.0,1.0,-3.2927825450897217,1.1594619750976562,2.133320569992065,0.4173565804958343,0.8707359433174133,0.8707359433174133,0.0,218.8409118652344,226.0,72359.203125,0.0,3262.90673828125,1.0,278.1571044921875,282.9183654785156,299.1700439453125,303.94158935546875,293.1499938964844,293.1499938964844,278.45001220703125,38539.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780773878097534,1.0,0.0,0.0,3.631559371948242,3.631583690643311,8.799937631920329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.5029296875,0.0,1531.6571044921875,1895.4371337890625,0.0,3198.560302734375,0.9034306406974792,1.0,0.0,3.0,1.0,0.0
17766120,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7648614048957825,0.3462393879890442,0.3161388039588928,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9061729907989502,0.5829890966415405,0.5550175905227661,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8979182839393616,0.568272590637207,0.3992514610290527,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8373335599899292,0.4580801129341125,0.4379065632820129,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6638901829719543,0.2242658138275146,1.033755660057068,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9164733886719,297.2107238769531,284.90704345703125,1.0,0.6442734003067017,0.4672452807426452,0.4672452807426452,1.0,1.0,-3.2927825450897217,1.1594619750976562,2.133320569992065,0.4173565804958343,0.8707359433174133,0.8707359433174133,0.0,218.8409118652344,226.0,72359.203125,0.0,3262.90673828125,1.0,278.1571044921875,282.9183654785156,299.1700439453125,303.94158935546875,293.1499938964844,293.1499938964844,278.45001220703125,38539.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780773878097534,1.0,0.0,0.0,3.631559371948242,3.631583690643311,8.799937631920329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.5029296875,0.0,1531.6571044921875,1895.4371337890625,0.0,3198.560302734375,0.9034306406974792,1.0,0.0,3.0,1.0,0.0
17766180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7628158330917358,0.346494197845459,0.3162509500980377,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9037104249000548,0.5835734009742737,0.5554125308990479,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971238136291504,0.5718545913696289,0.4015927612781524,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8353536128997803,0.4585930407047272,0.4382825493812561,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6621692776679993,0.22449691593647,1.0346943140029907,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9130249023437,297.2178039550781,284.99810791015625,1.0,0.6463820338249207,0.4656106531620025,0.4656106531620025,1.0,1.0,-3.297780990600586,1.1575841903686523,2.1401968002319336,0.4145252406597137,0.9579269886016846,0.9579269886016846,0.0,221.58045959472656,229.0,71736.6796875,0.0,3289.5341796875,1.0,278.4430236816406,283.0276184082031,299.1238098144531,303.7733459472656,293.1499938964844,293.1499938964844,278.1499938964844,33614.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721227049827576,1.0,0.0,0.0,3.7413949966430655,3.741419315338135,9.340290603176982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.6201171875,0.0,1618.94775390625,1895.4371337890625,0.0,3142.72216796875,0.9238803386688232,1.0,0.0,3.0,1.0,0.0
17766240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7628158330917358,0.346494197845459,0.3162509500980377,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9037104249000548,0.5835734009742737,0.5554125308990479,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971238136291504,0.5718545913696289,0.4015927612781524,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8353536128997803,0.4585930407047272,0.4382825493812561,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6621692776679993,0.22449691593647,1.0346943140029907,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9130249023437,297.2178039550781,284.99810791015625,1.0,0.6463820338249207,0.4656106531620025,0.4656106531620025,1.0,1.0,-3.297780990600586,1.1575841903686523,2.1401968002319336,0.4145252406597137,0.9579269886016846,0.9579269886016846,0.0,221.58045959472656,229.0,71736.6796875,0.0,3289.5341796875,1.0,278.4430236816406,283.0276184082031,299.1238098144531,303.7733459472656,293.1499938964844,293.1499938964844,278.1499938964844,33614.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721227049827576,1.0,0.0,0.0,3.7413949966430655,3.741419315338135,9.340290603176982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.6201171875,0.0,1618.94775390625,1895.4371337890625,0.0,3142.72216796875,0.9238803386688232,1.0,0.0,3.0,1.0,0.0
17766300,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7617184519767761,0.3462085127830505,0.3162828683853149,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9024269580841064,0.5834217071533203,0.5555989146232605,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8966385722160339,0.5731602311134338,0.4027506709098816,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8343055248260498,0.458505779504776,0.4384722709655761,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6612882614135742,0.2244598418474197,1.035300374031067,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.9090270996094,297.2171325683594,284.8703308105469,1.0,0.6474801301956177,0.46479332447052,0.46479332447052,1.0,1.0,-3.300399780273437,1.1566684246063232,2.1437313556671143,0.4132460355758667,0.8679389357566833,0.8679389357566833,0.0,223.052963256836,229.0,72557.328125,0.0,3303.713623046875,1.0,278.19580078125,282.8841247558594,299.1592712402344,303.9902648925781,293.1499938964844,293.1499938964844,278.1499938964844,37859.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775576949119568,1.0,0.0,0.0,3.701680421829224,3.701705455780029,9.14305132937443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.1728515625,0.0,1605.5377197265625,1895.4371337890625,0.0,3193.6884765625,0.916024386882782,1.0,0.0,3.0,1.0,0.0
17766360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7600066065788269,0.3458232283592224,0.315989226102829,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9004847407341003,0.583129346370697,0.5553911328315735,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8954901695251465,0.5743984580039978,0.4036240875720978,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8326998949050903,0.4582968354225158,0.4383477866649627,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6599181890487671,0.2243390828371048,1.0351475477218628,284.9060363769531,284.95001220703125,302.02685546875,296.1213684082031,298.904541015625,297.2152404785156,284.9073791503906,1.0,0.64844810962677,0.4639975130558014,0.4639975130558014,1.0,1.0,-3.300515651702881,1.1548264026641846,2.1456892490386963,0.4115273952484131,0.8699768781661987,0.8699768781661987,0.0,224.867904663086,232.0,72231.28125,0.0,3314.209228515625,1.0,278.15728759765625,282.9165344238281,299.1372985839844,303.8995666503906,293.1499938964844,293.1499938964844,278.45001220703125,38534.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786484003067017,1.0,0.0,0.0,3.62653374671936,3.6265580654144287,8.775598416832509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.6708984375,0.0,1526.0560302734375,1895.4371337890625,0.0,3203.912353515625,0.9023109078407288,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7580153942108154,0.3460270166397095,0.3160582780838012,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8981186151504517,0.5836173295974731,0.5557007193565369,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8948227763175964,0.5781274437904358,0.4060705900192261,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.830761194229126,0.4587447047233581,0.438664048910141,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582671403884888,0.224562793970108,1.0360610485076904,284.99951171875,284.95001220703125,302.0263977050781,296.10552978515625,298.90380859375,297.2224426269531,284.9979858398437,1.0,0.6505365371704102,0.4624058902263641,0.4624058902263641,1.0,1.0,-3.305383682250977,1.1529556512832642,2.152427911758423,0.4085297584533691,0.9569717049598694,0.9569717049598694,0.0,227.62176513671875,235.0,71621.7890625,0.0,3340.755126953125,1.0,278.4429931640625,283.025146484375,299.0917053222656,303.7326354980469,293.1499938964844,293.1499938964844,278.1499938964844,33597.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872715950012207,1.0,0.0,0.0,3.737413883209229,3.737438201904297,9.320423828285128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.390625,0.0,1614.2093505859375,1895.4371337890625,0.0,3148.286376953125,0.9229727387428284,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7580153942108154,0.3460270166397095,0.3160582780838012,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8981186151504517,0.5836173295974731,0.5557007193565369,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8948227763175964,0.5781274437904358,0.4060705900192261,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.830761194229126,0.4587447047233581,0.438664048910141,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582671403884888,0.224562793970108,1.0360610485076904,284.99951171875,284.95001220703125,302.0263977050781,296.10552978515625,298.90380859375,297.2224426269531,284.9979858398437,1.0,0.6505365371704102,0.4624058902263641,0.4624058902263641,1.0,1.0,-3.305383682250977,1.1529556512832642,2.152427911758423,0.4085297584533691,0.9569717049598694,0.9569717049598694,0.0,227.62176513671875,235.0,71621.7890625,0.0,3340.755126953125,1.0,278.4429931640625,283.025146484375,299.0917053222656,303.7326354980469,293.1499938964844,293.1499938964844,278.1499938964844,33597.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872715950012207,1.0,0.0,0.0,3.737413883209229,3.737438201904297,9.320423828285128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.390625,0.0,1614.2093505859375,1895.4371337890625,0.0,3148.286376953125,0.9229727387428284,1.0,0.0,3.0,1.0,0.0
17766540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7552751898765564,0.3453092873096466,0.3157541453838348,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8949311971664429,0.5830722451210022,0.5555865168571472,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8933106064796448,0.5808026790618896,0.4081945121288299,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8281521201133728,0.4583860337734222,0.4386713206768036,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6560946106910706,0.2243962734937667,1.036486268043518,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.8976745605469,297.21990966796875,284.90753173828125,1.0,0.6525775194168091,0.4608142673969269,0.4608142673969269,1.0,1.0,-3.307962417602539,1.1501882076263428,2.1577742099761963,0.4049266278743744,0.86945641040802,0.86945641040802,0.0,230.9199981689453,238.0,72123.9453125,0.0,3365.232666015625,1.0,278.1571655273437,282.9140014648437,299.106201171875,303.8600158691406,293.1499938964844,293.1499938964844,278.45001220703125,38495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792612552642822,1.0,0.0,0.0,3.6232008934021,3.623225212097168,8.759475917941018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.2119140625,0.0,1522.09423828125,1895.4371337890625,0.0,3209.656982421875,0.9015350341796876,1.0,0.0,3.0,1.0,0.0
17766600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7552751898765564,0.3453092873096466,0.3157541453838348,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8949311971664429,0.5830722451210022,0.5555865168571472,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8933106064796448,0.5808026790618896,0.4081945121288299,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8281521201133728,0.4583860337734222,0.4386713206768036,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6560946106910706,0.2243962734937667,1.036486268043518,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.8976745605469,297.21990966796875,284.90753173828125,1.0,0.6525775194168091,0.4608142673969269,0.4608142673969269,1.0,1.0,-3.307962417602539,1.1501882076263428,2.1577742099761963,0.4049266278743744,0.86945641040802,0.86945641040802,0.0,230.9199981689453,238.0,72123.9453125,0.0,3365.232666015625,1.0,278.1571655273437,282.9140014648437,299.106201171875,303.8600158691406,293.1499938964844,293.1499938964844,278.45001220703125,38495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792612552642822,1.0,0.0,0.0,3.6232008934021,3.623225212097168,8.759475917941018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.2119140625,0.0,1522.09423828125,1895.4371337890625,0.0,3209.656982421875,0.9015350341796876,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7533199787139893,0.345466136932373,0.3157849013805389,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8925657272338867,0.5834553241729736,0.5558022856712341,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8927333950996399,0.5846691131591797,0.4107383489608764,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8262253999710083,0.4587723612785339,0.4389327764511108,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6544919013977051,0.2246110439300537,1.0373705625534058,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.8992004394531,297.22711181640625,284.9979553222656,1.0,0.654638946056366,0.4592787623405456,0.4592787623405456,1.0,1.0,-3.3126862049102783,1.148401379585266,2.1642849445343018,0.4011949300765991,0.9562044143676758,0.9562044143676758,0.0,233.67724609375,241.0,71518.1171875,0.0,3391.59619140625,1.0,278.4429626464844,283.0223999023437,299.0615539550781,303.6945495605469,293.1499938964844,293.1499938964844,278.1499938964844,33585.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732948899269104,1.0,0.0,0.0,3.734222412109375,3.7342467308044434,9.304513355345988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.45703125,0.0,1610.420166015625,1895.4371337890625,0.0,3153.716064453125,0.9222448468208312,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7533199787139893,0.345466136932373,0.3157849013805389,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8925657272338867,0.5834553241729736,0.5558022856712341,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8927333950996399,0.5846691131591797,0.4107383489608764,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8262253999710083,0.4587723612785339,0.4389327764511108,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6544919013977051,0.2246110439300537,1.0373705625534058,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.8992004394531,297.22711181640625,284.9979553222656,1.0,0.654638946056366,0.4592787623405456,0.4592787623405456,1.0,1.0,-3.3126862049102783,1.148401379585266,2.1642849445343018,0.4011949300765991,0.9562044143676758,0.9562044143676758,0.0,233.67724609375,241.0,71518.1171875,0.0,3391.59619140625,1.0,278.4429626464844,283.0223999023437,299.0615539550781,303.6945495605469,293.1499938964844,293.1499938964844,278.1499938964844,33585.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732948899269104,1.0,0.0,0.0,3.734222412109375,3.7342467308044434,9.304513355345988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.45703125,0.0,1610.420166015625,1895.4371337890625,0.0,3153.716064453125,0.9222448468208312,1.0,0.0,3.0,1.0,0.0
17766780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7506610751152039,0.3447096943855285,0.3154450356960296,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.889423668384552,0.5828073024749756,0.5555925965309143,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8913468718528748,0.5874698162078857,0.4129512310028076,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8236586451530457,0.4583565890789032,0.4388868510723114,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6524047255516052,0.2244375795125961,1.0377706289291382,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8949279785156,297.2245178222656,284.9077453613281,1.0,0.6566517353057861,0.4577432572841644,0.4577432572841644,1.0,1.0,-3.3151190280914307,1.1457042694091797,2.169414520263672,0.3971292078495025,0.8689910173416138,0.8689910173416138,0.0,236.977279663086,244.0,72024.265625,0.0,3415.839599609375,1.0,278.1571960449219,282.9112243652344,299.07720947265625,303.82342529296875,293.1499938964844,293.1499938964844,278.45001220703125,38483.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798431754112244,1.0,0.0,0.0,3.620348215103149,3.620372295379639,8.74568797826214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.5341796875,0.0,1518.8604736328125,1895.4371337890625,0.0,3215.110595703125,0.9008901715278624,1.0,0.0,3.0,1.0,0.0
17766840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7506610751152039,0.3447096943855285,0.3154450356960296,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.889423668384552,0.5828073024749756,0.5555925965309143,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8913468718528748,0.5874698162078857,0.4129512310028076,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8236586451530457,0.4583565890789032,0.4388868510723114,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6524047255516052,0.2244375795125961,1.0377706289291382,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8949279785156,297.2245178222656,284.9077453613281,1.0,0.6566517353057861,0.4577432572841644,0.4577432572841644,1.0,1.0,-3.3151190280914307,1.1457042694091797,2.169414520263672,0.3971292078495025,0.8689910173416138,0.8689910173416138,0.0,236.977279663086,244.0,72024.265625,0.0,3415.839599609375,1.0,278.1571960449219,282.9112243652344,299.07720947265625,303.82342529296875,293.1499938964844,293.1499938964844,278.45001220703125,38483.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798431754112244,1.0,0.0,0.0,3.620348215103149,3.620372295379639,8.74568797826214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.5341796875,0.0,1518.8604736328125,1895.4371337890625,0.0,3215.110595703125,0.9008901715278624,1.0,0.0,3.0,1.0,0.0
17766900,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7494568824768066,0.3447225093841553,0.3153002858161926,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8879762887954712,0.582884669303894,0.555481493473053,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.890822172164917,0.589413046836853,0.4141241908073425,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8224714398384094,0.4584658741950989,0.4388532340526581,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.651430070400238,0.2244998812675476,1.0378483533859253,285.0186767578125,284.95001220703125,302.0463562011719,296.0543518066406,298.8958740234375,297.2274780273437,285.0197448730469,1.0,0.6576107740402222,0.456975519657135,0.456975519657135,1.0,1.0,-3.316267728805542,1.144325852394104,2.1719417572021484,0.3950147926807403,0.9481050372123718,0.9481050372123718,0.0,238.5119171142578,244.0,71243.7109375,0.0,3427.176513671875,1.0,278.4014892578125,283.0374450683594,299.0279846191406,303.5976867675781,293.1499938964844,293.1499938964844,278.45001220703125,34108.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874841034412384,1.0,0.0,0.0,3.669302225112915,3.669326066970825,8.983803354567499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.6630859375,0.0,1540.521728515625,1895.4371337890625,0.0,3168.216064453125,0.9099193811416626,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7487782835960388,0.3448286950588226,0.3154421746730804,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8871022462844849,0.5830831527709961,0.5557090044021606,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8908930420875549,0.5914639830589294,0.4155833125114441,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8217698931694031,0.4586862921714782,0.439095139503479,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6508803367614746,0.2246462702751159,1.03862726688385,284.9996643066406,284.95001220703125,302.0513610839844,296.04754638671875,298.8978576660156,297.23162841796875,284.9981689453125,1.0,0.658685028553009,0.456218957901001,0.456218957901001,1.0,1.0,-3.3196916580200195,1.1438339948654177,2.175857782363892,0.3933383822441101,0.9556422829627992,0.9556422829627992,0.0,239.73667907714844,247.0,71419.953125,0.0,3441.990478515625,1.0,278.44287109375,283.01959228515625,299.0332946777344,303.65875244140625,293.1499938964844,293.1499938964844,278.1499938964844,33567.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738467693328857,1.0,0.0,0.0,3.731294870376587,3.7313191890716553,9.28992960780306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.447265625,0.0,1606.903076171875,1895.4371337890625,0.0,3158.89208984375,0.9216447472572328,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7462873458862305,0.3440513610839844,0.3150762021541595,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8841173648834229,0.5823497772216797,0.5554085969924927,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8897432684898376,0.5944324731826782,0.4178959131240845,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8193220496177673,0.4582278430461883,0.4390018880367279,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6489519476890564,0.2244730442762375,1.039006590843201,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8947448730469,297.2290954589844,284.9078369140625,1.0,0.6606714129447937,0.4547058641910553,0.4547058641910553,1.0,1.0,-3.3220245838165283,1.1409910917282104,2.1810333728790283,0.3905911445617676,0.8684858679771423,0.8684858679771423,0.0,243.0296936035156,250.0,71924.1484375,0.0,3466.047119140625,1.0,278.1571960449219,282.9081420898437,299.050048828125,303.7887878417969,293.1499938964844,293.1499938964844,278.45001220703125,38478.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803787231445312,1.0,0.0,0.0,3.617697477340698,3.617721796035767,8.732886271900497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.4619140625,0.0,1515.908447265625,1895.4371337890625,0.0,3220.1298828125,0.900295615196228,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7462873458862305,0.3440513610839844,0.3150762021541595,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8841173648834229,0.5823497772216797,0.5554085969924927,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8897432684898376,0.5944324731826782,0.4178959131240845,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8193220496177673,0.4582278430461883,0.4390018880367279,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6489519476890564,0.2244730442762375,1.039006590843201,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8947448730469,297.2290954589844,284.9078369140625,1.0,0.6606714129447937,0.4547058641910553,0.4547058641910553,1.0,1.0,-3.3220245838165283,1.1409910917282104,2.1810333728790283,0.3905911445617676,0.8684858679771423,0.8684858679771423,0.0,243.0296936035156,250.0,71924.1484375,0.0,3466.047119140625,1.0,278.1571960449219,282.9081420898437,299.050048828125,303.7887878417969,293.1499938964844,293.1499938964844,278.45001220703125,38478.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803787231445312,1.0,0.0,0.0,3.617697477340698,3.617721796035767,8.732886271900497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.4619140625,0.0,1515.908447265625,1895.4371337890625,0.0,3220.1298828125,0.900295615196228,1.0,0.0,3.0,1.0,0.0
17767140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445662617683411,0.3441542983055115,0.3150548934936523,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8819635510444641,0.5825600624084473,0.555456280708313,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895626664161682,0.5986601710319519,0.420680284500122,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8175573348999023,0.4585230648517608,0.4391720294952392,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6475793123245239,0.2246836125850677,1.039846658706665,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8986511230469,297.2365417480469,284.9977111816406,1.0,0.662687361240387,0.4531927704811096,0.4531927704811096,1.0,1.0,-3.326612949371338,1.13896644115448,2.1876466274261475,0.3884179294109344,0.9547784328460692,0.9547784328460692,0.0,245.7711639404297,253.0,71320.6171875,0.0,3492.24853515625,1.0,278.44293212890625,283.01593017578125,299.00701904296875,303.6253356933594,293.1499938964844,293.1499938964844,278.1499938964844,33576.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743367195129395,1.0,0.0,0.0,3.729148387908936,3.729172706604004,9.279244181925606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.73828125,0.0,1604.4949951171875,1895.4371337890625,0.0,3163.487060546875,0.9210959076881408,1.0,0.0,3.0,1.0,0.0
17767200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445662617683411,0.3441542983055115,0.3150548934936523,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8819635510444641,0.5825600624084473,0.555456280708313,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895626664161682,0.5986601710319519,0.420680284500122,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8175573348999023,0.4585230648517608,0.4391720294952392,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6475793123245239,0.2246836125850677,1.039846658706665,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8986511230469,297.2365417480469,284.9977111816406,1.0,0.662687361240387,0.4531927704811096,0.4531927704811096,1.0,1.0,-3.326612949371338,1.13896644115448,2.1876466274261475,0.3884179294109344,0.9547784328460692,0.9547784328460692,0.0,245.7711639404297,253.0,71320.6171875,0.0,3492.24853515625,1.0,278.44293212890625,283.01593017578125,299.00701904296875,303.6253356933594,293.1499938964844,293.1499938964844,278.1499938964844,33576.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743367195129395,1.0,0.0,0.0,3.729148387908936,3.729172706604004,9.279244181925606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.73828125,0.0,1604.4949951171875,1895.4371337890625,0.0,3163.487060546875,0.9210959076881408,1.0,0.0,3.0,1.0,0.0
17767260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7421875,0.3433599770069122,0.31467205286026,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8790788650512695,0.5817482471466064,0.5550864934921265,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8885975480079651,0.6017931699752808,0.4231230914592743,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8151590824127197,0.4580242037773132,0.4390415549278259,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6457555294036865,0.2245056480169296,1.0402101278305054,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8961181640625,297.2338562011719,284.9079284667969,1.0,0.6646596193313599,0.4517000019550323,0.4517000019550323,1.0,1.0,-3.3289356231689453,1.136101007461548,2.192834615707397,0.3859363794326782,0.8679836392402649,0.8679836392402649,0.0,249.0601501464844,256.0,71824.25,0.0,3516.34033203125,1.0,278.1572265625,282.9048767089844,299.0246276855469,303.7559814453125,293.1499938964844,293.1499938964844,278.45001220703125,38478.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808578848838806,1.0,0.0,0.0,3.615179538726807,3.615203619003296,8.720734285816434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.0341796875,0.0,1513.1385498046875,1895.4371337890625,0.0,3224.6201171875,0.8997350931167603,1.0,0.0,3.0,1.0,0.0
