time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7421875,0.3433599770069122,0.31467205286026,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8790788650512695,0.5817482471466064,0.5550864934921265,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8885975480079651,0.6017931699752808,0.4231230914592743,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8151590824127197,0.4580242037773132,0.4390415549278259,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6457555294036865,0.2245056480169296,1.0402101278305054,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8961181640625,297.2338562011719,284.9079284667969,1.0,0.6646596193313599,0.4517000019550323,0.4517000019550323,1.0,1.0,-3.3289356231689453,1.136101007461548,2.192834615707397,0.3859363794326782,0.8679836392402649,0.8679836392402649,0.0,249.0601501464844,256.0,71824.25,0.0,3516.34033203125,1.0,278.1572265625,282.9048767089844,299.0246276855469,303.7559814453125,293.1499938964844,293.1499938964844,278.45001220703125,38478.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808578848838806,1.0,0.0,0.0,3.615179538726807,3.615203619003296,8.720734285816434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.0341796875,0.0,1513.1385498046875,1895.4371337890625,0.0,3224.6201171875,0.8997350931167603,1.0,0.0,3.0,1.0,0.0
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7404698729515076,0.3434394598007202,0.3146362006664276,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8768845796585083,0.5818542242050171,0.5550463795661926,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884300589561462,0.6061142086982727,0.425984263420105,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133337497711182,0.4582700133323669,0.4391718506813049,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6443883776664734,0.2247041314840316,1.0410248041152954,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.9003601074219,297.24078369140625,284.99761962890625,1.0,0.6666563749313354,0.4502072334289551,0.4502072334289551,1.0,1.0,-3.333412170410156,1.1341540813446045,2.199258089065552,0.3822991847991943,0.9540928602218628,0.9540928602218628,0.0,251.8112030029297,259.0,71223.3046875,0.0,3542.452880859375,1.0,278.4429016113281,283.0125427246094,298.9822692871094,303.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,33574.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747776746749878,1.0,0.0,0.0,3.7267813682556152,3.726805686950684,9.2674684992744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.9208984375,0.0,1601.7501220703125,1895.4371337890625,0.0,3167.62158203125,0.9205616116523744,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7404698729515076,0.3434394598007202,0.3146362006664276,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8768845796585083,0.5818542242050171,0.5550463795661926,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884300589561462,0.6061142086982727,0.425984263420105,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133337497711182,0.4582700133323669,0.4391718506813049,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6443883776664734,0.2247041314840316,1.0410248041152954,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.9003601074219,297.24078369140625,284.99761962890625,1.0,0.6666563749313354,0.4502072334289551,0.4502072334289551,1.0,1.0,-3.333412170410156,1.1341540813446045,2.199258089065552,0.3822991847991943,0.9540928602218628,0.9540928602218628,0.0,251.8112030029297,259.0,71223.3046875,0.0,3542.452880859375,1.0,278.4429016113281,283.0125427246094,298.9822692871094,303.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,33574.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747776746749878,1.0,0.0,0.0,3.7267813682556152,3.726805686950684,9.2674684992744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.9208984375,0.0,1601.7501220703125,1895.4371337890625,0.0,3167.62158203125,0.9205616116523744,1.0,0.0,3.0,1.0,0.0
17767500,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7395286560058594,0.3430749177932739,0.3145940601825714,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8756941556930542,0.5814630389213562,0.555009126663208,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.888225257396698,0.6077423691749573,0.4273794889450073,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8123395442962646,0.4580545127391815,0.4392409324645996,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6436738967895508,0.2246502786874771,1.041570782661438,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8995361328125,297.23974609375,284.8714294433594,1.0,0.6676949262619019,0.4494608640670776,0.4494608640670776,1.0,1.0,-3.3357393741607666,1.1332310438156128,2.2025082111358643,0.3801543116569519,0.8650790452957153,0.8650790452957153,0.0,253.29254150390625,259.0,72044.2265625,0.0,3556.333740234375,1.0,278.1961364746094,282.8702087402344,299.0204772949219,303.8124084472656,293.1499938964844,293.1499938964844,278.1499938964844,37865.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880209743976593,1.0,0.0,0.0,3.686643123626709,3.686667919158936,9.068918416232918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.388671875,0.0,1588.4136962890625,1895.4371337890625,0.0,3218.5458984375,0.912661910057068,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7380920648574829,0.3426246047019958,0.3142399489879608,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8739522695541382,0.5809383988380432,0.5545840859413147,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8874466419219971,0.6093055605888367,0.4284758567810058,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8108430504798889,0.4577264189720154,0.439003437757492,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6425654292106628,0.2245132327079773,1.0413554906845093,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8979797363281,297.2376403808594,284.9081420898437,1.0,0.6686035990715027,0.4487354159355163,0.4487354159355163,1.0,1.0,-3.33557677268982,1.1314040422439575,2.2041726112365723,0.3777152299880981,0.8674607276916504,0.8674607276916504,0.0,255.10934448242188,262.0,71725.1171875,0.0,3566.30859375,1.0,278.1573791503906,282.9018249511719,299.0008239746094,303.7251281738281,293.1499938964844,293.1499938964844,278.45001220703125,38498.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881287157535553,1.0,0.0,0.0,3.6124751567840576,3.612499237060547,8.707691563358821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.2236328125,0.0,1510.3221435546875,1895.4371337890625,0.0,3228.64208984375,0.8991549611091614,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7364224791526794,0.3426701426506042,0.3141791224479675,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8717910051345825,0.5809476971626282,0.5544525980949402,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873393535614014,0.6136863827705383,0.4313789904117584,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.80900639295578,0.4579384326934814,0.4391004145145416,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6412532925605774,0.2247075587511062,1.042145609855652,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9023132324219,297.2445373535156,284.9974975585937,1.0,0.6705736517906189,0.4472844898700714,0.4472844898700714,1.0,1.0,-3.3398940563201904,1.129459023475647,2.210434913635254,0.3740067183971405,0.9534439444541932,0.9534439444541932,0.0,257.8657531738281,265.0,71130.375,0.0,3592.189208984375,1.0,278.4429016113281,283.00927734375,298.9590759277344,303.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,33572.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751847147941589,1.0,0.0,0.0,3.724576950073242,3.724601268768311,9.25650795124966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.7705078125,0.0,1599.201416015625,1895.4371337890625,0.0,3171.438720703125,0.9200648069381714,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7364224791526794,0.3426701426506042,0.3141791224479675,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8717910051345825,0.5809476971626282,0.5544525980949402,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873393535614014,0.6136863827705383,0.4313789904117584,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.80900639295578,0.4579384326934814,0.4391004145145416,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6412532925605774,0.2247075587511062,1.042145609855652,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9023132324219,297.2445373535156,284.9974975585937,1.0,0.6705736517906189,0.4472844898700714,0.4472844898700714,1.0,1.0,-3.3398940563201904,1.129459023475647,2.210434913635254,0.3740067183971405,0.9534439444541932,0.9534439444541932,0.0,257.8657531738281,265.0,71130.375,0.0,3592.189208984375,1.0,278.4429016113281,283.00927734375,298.9590759277344,303.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,33572.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751847147941589,1.0,0.0,0.0,3.724576950073242,3.724601268768311,9.25650795124966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.7705078125,0.0,1599.201416015625,1895.4371337890625,0.0,3171.438720703125,0.9200648069381714,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7341490983963013,0.3418095409870147,0.3137393891811371,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8689873814582825,0.5799450874328613,0.5539025664329529,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8864945769309998,0.6169123649597168,0.4338945746421814,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065583109855652,0.4573701322078705,0.4389030337333679,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6395506858825684,0.2245159745216369,1.0424562692642212,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.8995056152344,297.2413635253906,284.9080505371094,1.0,0.6724913716316223,0.4458335638046264,0.4458335638046264,1.0,1.0,-3.341873407363892,1.126541018486023,2.215332508087158,0.3707688748836517,0.8669871091842651,0.8669871091842651,0.0,261.17041015625,268.0,71632.9921875,0.0,3615.71923828125,1.0,278.1572570800781,282.8985900878906,298.9783020019531,303.69561767578125,293.1499938964844,293.1499938964844,278.45001220703125,38479.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816942572593689,1.0,0.0,0.0,3.610363960266113,3.6103880405426025,8.697517159816925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.3974609375,0.0,1507.864990234375,1895.4371337890625,0.0,3232.456298828125,0.898662805557251,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7341490983963013,0.3418095409870147,0.3137393891811371,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8689873814582825,0.5799450874328613,0.5539025664329529,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8864945769309998,0.6169123649597168,0.4338945746421814,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065583109855652,0.4573701322078705,0.4389030337333679,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6395506858825684,0.2245159745216369,1.0424562692642212,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.8995056152344,297.2413635253906,284.9080505371094,1.0,0.6724913716316223,0.4458335638046264,0.4458335638046264,1.0,1.0,-3.341873407363892,1.126541018486023,2.215332508087158,0.3707688748836517,0.8669871091842651,0.8669871091842651,0.0,261.17041015625,268.0,71632.9921875,0.0,3615.71923828125,1.0,278.1572570800781,282.8985900878906,298.9783020019531,303.69561767578125,293.1499938964844,293.1499938964844,278.45001220703125,38479.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816942572593689,1.0,0.0,0.0,3.610363960266113,3.6103880405426025,8.697517159816925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.3974609375,0.0,1507.864990234375,1895.4371337890625,0.0,3232.456298828125,0.898662805557251,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7325515151023865,0.3418121933937073,0.3136359751224518,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8669200539588928,0.5798673033714294,0.5536872744560242,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8864884376525879,0.6213191151618958,0.4368160665035248,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8047543168067932,0.4575574994087219,0.4389744102954864,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383278965950012,0.2247052937746048,1.04321551322937,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90338134765625,297.24822998046875,284.99725341796875,1.0,0.6744298338890076,0.4444389939308166,0.4444389939308166,1.0,1.0,-3.3459954261779785,1.1245204210281372,2.221474885940552,0.3683047592639923,0.952610194683075,0.952610194683075,0.0,263.9310607910156,271.0,71034.15625,0.0,3641.265380859375,1.0,278.44287109375,283.0061340332031,298.9371643066406,303.534423828125,293.1499938964844,293.1499938964844,278.1499938964844,33575.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755443692207336,1.0,0.0,0.0,3.7220633029937744,3.7220876216888414,9.244018883691752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.4873046875,0.0,1596.33154296875,1895.4371337890625,0.0,3174.811279296875,0.9194994568824768,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7325515151023865,0.3418121933937073,0.3136359751224518,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8669200539588928,0.5798673033714294,0.5536872744560242,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8864884376525879,0.6213191151618958,0.4368160665035248,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8047543168067932,0.4575574994087219,0.4389744102954864,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383278965950012,0.2247052937746048,1.04321551322937,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90338134765625,297.24822998046875,284.99725341796875,1.0,0.6744298338890076,0.4444389939308166,0.4444389939308166,1.0,1.0,-3.3459954261779785,1.1245204210281372,2.221474885940552,0.3683047592639923,0.952610194683075,0.952610194683075,0.0,263.9310607910156,271.0,71034.15625,0.0,3641.265380859375,1.0,278.44287109375,283.0061340332031,298.9371643066406,303.534423828125,293.1499938964844,293.1499938964844,278.1499938964844,33575.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755443692207336,1.0,0.0,0.0,3.7220633029937744,3.7220876216888414,9.244018883691752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.4873046875,0.0,1596.33154296875,1895.4371337890625,0.0,3174.811279296875,0.9194994568824768,1.0,0.0,3.0,1.0,0.0
17767980,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7303768396377563,0.3409337401390075,0.3131727576255798,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8642374277114868,0.5787862539291382,0.5530595183372498,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.885753870010376,0.6245462894439697,0.4393334686756134,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8023706674575806,0.4569697976112366,0.4387556612491607,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6367286443710327,0.2245078235864639,1.0434938669204712,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.9000244140625,297.2453308105469,284.9081726074219,1.0,0.6763156652450562,0.4430443942546844,0.4430443942546844,1.0,1.0,-3.3477933406829834,1.121543526649475,2.2262496948242188,0.3663467764854431,0.86639404296875,0.86639404296875,0.0,267.2356872558594,274.0,71534.546875,0.0,3664.43115234375,1.0,278.15728759765625,282.8958435058594,298.9571228027344,303.667236328125,293.1499938964844,293.1499938964844,278.45001220703125,38480.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882036566734314,1.0,0.0,0.0,3.6075143814086914,3.6075384616851807,8.683792884767172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.01953125,0.0,1504.7584228515625,1895.4371337890625,0.0,3235.663330078125,0.8980311751365662,1.0,0.0,3.0,1.0,0.0
17768040,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7303768396377563,0.3409337401390075,0.3131727576255798,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8642374277114868,0.5787862539291382,0.5530595183372498,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.885753870010376,0.6245462894439697,0.4393334686756134,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8023706674575806,0.4569697976112366,0.4387556612491607,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6367286443710327,0.2245078235864639,1.0434938669204712,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.9000244140625,297.2453308105469,284.9081726074219,1.0,0.6763156652450562,0.4430443942546844,0.4430443942546844,1.0,1.0,-3.3477933406829834,1.121543526649475,2.2262496948242188,0.3663467764854431,0.86639404296875,0.86639404296875,0.0,267.2356872558594,274.0,71534.546875,0.0,3664.43115234375,1.0,278.15728759765625,282.8958435058594,298.9571228027344,303.667236328125,293.1499938964844,293.1499938964844,278.45001220703125,38480.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882036566734314,1.0,0.0,0.0,3.6075143814086914,3.6075384616851807,8.683792884767172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.01953125,0.0,1504.7584228515625,1895.4371337890625,0.0,3235.663330078125,0.8980311751365662,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7293726205825806,0.3408825993537903,0.3129746913909912,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.862976610660553,0.5786452889442444,0.5527463555335999,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8855014443397522,0.6267078518867493,0.4406532347202301,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8012474775314331,0.4569945633411407,0.4386431872844696,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6359586119651794,0.2245537489652633,1.043501853942871,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9012145996094,297.2483215332031,285.0189514160156,1.0,0.6772122979164124,0.4423471093177795,0.4423471093177795,1.0,1.0,-3.3486340045928955,1.1200751066207886,2.2285587787628174,0.3647404015064239,0.9447197914123536,0.9447197914123536,0.0,268.7687683105469,274.0,70757.4140625,0.0,3675.2138671875,1.0,278.4011535644531,283.0211486816406,298.90936279296875,303.44390869140625,293.1499938964844,293.1499938964844,278.45001220703125,34091.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87693852186203,1.0,0.0,0.0,3.656873226165772,3.656896829605103,8.923045129449747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3671875,0.0,1526.5205078125,1895.4371337890625,0.0,3187.88330078125,0.9071218371391296,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7287916541099548,0.3409179151058197,0.3130559921264648,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8621748685836792,0.578622579574585,0.5527679920196533,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8857393860816956,0.6289522051811218,0.4422561228275299,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8005679845809937,0.4571296274662018,0.4388056099414825,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6355229616165161,0.2246822416782379,1.0442070960998535,284.998779296875,284.95001220703125,302.17840576171875,295.9315185546875,298.9031066894531,297.2523193359375,284.9973449707031,1.0,0.6782225370407104,0.4416669011116028,0.4416669011116028,1.0,1.0,-3.351726531982422,1.119518160820007,2.232208251953125,0.3630819022655487,0.9518308639526368,0.9518308639526368,0.0,269.9974670410156,277.0,70936.2109375,0.0,3689.63330078125,1.0,278.4427795410156,283.0036315917969,298.9164428710937,303.5063781738281,293.1499938964844,293.1499938964844,278.1499938964844,33565.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758514523506165,1.0,0.0,0.0,3.718884229660034,3.718908309936523,9.228233466274104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.173828125,0.0,1592.604248046875,1895.4371337890625,0.0,3177.69091796875,0.918844759464264,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7265757322311401,0.3400260210037231,0.3125861287117004,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8594394326210022,0.5774615406990051,0.5520709753036499,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8849231600761414,0.6321672201156616,0.4447715282440185,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7981255650520325,0.4565146565437317,0.438567966222763,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6338933706283569,0.2244659811258316,1.0444350242614746,284.9072570800781,284.95001220703125,302.1865234375,295.9217529296875,298.89874267578125,297.2490234375,284.9082946777344,1.0,0.6800764203071594,0.440306544303894,0.440306544303894,1.0,1.0,-3.353341579437256,1.1167373657226562,2.2366042137146,0.3584122955799103,0.8657748103141785,0.8657748103141785,0.0,273.3009338378906,280.0,71437.140625,0.0,3712.41943359375,1.0,278.15728759765625,282.8935546875,298.9372253417969,303.6402282714844,293.1499938964844,293.1499938964844,278.45001220703125,38478.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823315501213074,1.0,0.0,0.0,3.60439395904541,3.6044180393218994,8.668777127240901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.392578125,0.0,1501.3331298828125,1895.4371337890625,0.0,3238.4267578125,0.897335410118103,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7265757322311401,0.3400260210037231,0.3125861287117004,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8594394326210022,0.5774615406990051,0.5520709753036499,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8849231600761414,0.6321672201156616,0.4447715282440185,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7981255650520325,0.4565146565437317,0.438567966222763,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6338933706283569,0.2244659811258316,1.0444350242614746,284.9072570800781,284.95001220703125,302.1865234375,295.9217529296875,298.89874267578125,297.2490234375,284.9082946777344,1.0,0.6800764203071594,0.440306544303894,0.440306544303894,1.0,1.0,-3.353341579437256,1.1167373657226562,2.2366042137146,0.3584122955799103,0.8657748103141785,0.8657748103141785,0.0,273.3009338378906,280.0,71437.140625,0.0,3712.41943359375,1.0,278.15728759765625,282.8935546875,298.9372253417969,303.6402282714844,293.1499938964844,293.1499938964844,278.45001220703125,38478.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823315501213074,1.0,0.0,0.0,3.60439395904541,3.6044180393218994,8.668777127240901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.392578125,0.0,1501.3331298828125,1895.4371337890625,0.0,3238.4267578125,0.897335410118103,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7249944806098938,0.340002179145813,0.3124649822711944,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.85738205909729,0.5772260427474976,0.5517146587371826,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8848952651023865,0.6365805864334106,0.4476997554302215,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963259816169739,0.4566545784473419,0.4386013746261596,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6326984763145447,0.2246317267417907,1.0451111793518066,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.90020751953125,297.2554626464844,284.9967041015625,1.0,0.6819539070129395,0.4389461576938629,0.4389461576938629,1.0,1.0,-3.3571314811706543,1.1147520542144775,2.2423794269561768,0.3539849519729614,0.9506778120994568,0.9506778120994568,0.0,276.05633544921875,283.0,70839.9765625,0.0,3737.33349609375,1.0,278.4428405761719,283.0008544921875,298.8971862792969,303.48046875,293.1499938964844,293.1499938964844,278.1499938964844,33580.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761171102523804,1.0,0.0,0.0,3.716113328933716,3.716137409210205,9.214487022290996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.3173828125,0.0,1589.5421142578125,1895.4371337890625,0.0,3180.181884765625,0.918161153793335,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7249944806098938,0.340002179145813,0.3124649822711944,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.85738205909729,0.5772260427474976,0.5517146587371826,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8848952651023865,0.6365805864334106,0.4476997554302215,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963259816169739,0.4566545784473419,0.4386013746261596,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6326984763145447,0.2246317267417907,1.0451111793518066,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.90020751953125,297.2554626464844,284.9967041015625,1.0,0.6819539070129395,0.4389461576938629,0.4389461576938629,1.0,1.0,-3.3571314811706543,1.1147520542144775,2.2423794269561768,0.3539849519729614,0.9506778120994568,0.9506778120994568,0.0,276.05633544921875,283.0,70839.9765625,0.0,3737.33349609375,1.0,278.4428405761719,283.0008544921875,298.8971862792969,303.48046875,293.1499938964844,293.1499938964844,278.1499938964844,33580.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761171102523804,1.0,0.0,0.0,3.716113328933716,3.716137409210205,9.214487022290996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.3173828125,0.0,1589.5421142578125,1895.4371337890625,0.0,3180.181884765625,0.918161153793335,1.0,0.0,3.0,1.0,0.0
17768460,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7228670716285706,0.3391124904155731,0.311989814043045,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8547772169113159,0.5760047435760498,0.5509532690048218,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841881155967712,0.6397963166236877,0.4502115249633789,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7940011620521545,0.4560272395610809,0.4383456707000732,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6311658024787903,0.2244162857532501,1.0453145503997805,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.89361572265625,297.2515869140625,284.90826416015625,1.0,0.6837804317474365,0.4375932812690735,0.4375932812690735,1.0,1.0,-3.358609914779663,1.1118022203445437,2.24680757522583,0.3505829870700836,0.8648918867111206,0.8648918867111206,0.0,279.3562927246094,286.0,71332.6015625,0.0,3759.826416015625,1.0,278.1573181152344,282.8915710449219,298.91851806640625,303.6141662597656,293.1499938964844,293.1499938964844,278.45001220703125,38491.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825820684432983,1.0,0.0,0.0,3.6006321907043457,3.600656032562256,8.650690688227769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1240234375,0.0,1497.3267822265625,1895.4371337890625,0.0,3240.773681640625,0.8965094685554504,1.0,0.0,3.0,1.0,0.0
17768520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7228670716285706,0.3391124904155731,0.311989814043045,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8547772169113159,0.5760047435760498,0.5509532690048218,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841881155967712,0.6397963166236877,0.4502115249633789,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7940011620521545,0.4560272395610809,0.4383456707000732,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6311658024787903,0.2244162857532501,1.0453145503997805,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.89361572265625,297.2515869140625,284.90826416015625,1.0,0.6837804317474365,0.4375932812690735,0.4375932812690735,1.0,1.0,-3.358609914779663,1.1118022203445437,2.24680757522583,0.3505829870700836,0.8648918867111206,0.8648918867111206,0.0,279.3562927246094,286.0,71332.6015625,0.0,3759.826416015625,1.0,278.1573181152344,282.8915710449219,298.91851806640625,303.6141662597656,293.1499938964844,293.1499938964844,278.45001220703125,38491.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825820684432983,1.0,0.0,0.0,3.6006321907043457,3.600656032562256,8.650690688227769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1240234375,0.0,1497.3267822265625,1895.4371337890625,0.0,3240.773681640625,0.8965094685554504,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7213943600654602,0.3390895426273346,0.3118658363819122,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528664708137512,0.575706422328949,0.5505343675613403,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8842976093292236,0.6442195177078247,0.453141987323761,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923427224159241,0.4561514556407928,0.438360720872879,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6300817131996155,0.2245834469795227,1.0459752082824707,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8926086425781,297.2574768066406,284.99609375,1.0,0.6856333613395691,0.436240404844284,0.436240404844284,1.0,1.0,-3.3622875213623047,1.1095794439315796,2.2527079582214355,0.3484393358230591,0.9491621851921082,0.9491621851921082,0.0,282.1076965332031,289.0,70730.1171875,0.0,3784.532958984375,1.0,278.4428100585937,282.99871826171875,298.87890625,303.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,33594.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763152360916138,1.0,0.0,0.0,3.712029457092285,3.7120537757873535,9.19424621770304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.8837890625,0.0,1584.9749755859375,1895.4371337890625,0.0,3182.03955078125,0.9172490239143372,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7213943600654602,0.3390895426273346,0.3118658363819122,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528664708137512,0.575706422328949,0.5505343675613403,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8842976093292236,0.6442195177078247,0.453141987323761,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923427224159241,0.4561514556407928,0.438360720872879,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6300817131996155,0.2245834469795227,1.0459752082824707,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8926086425781,297.2574768066406,284.99609375,1.0,0.6856333613395691,0.436240404844284,0.436240404844284,1.0,1.0,-3.3622875213623047,1.1095794439315796,2.2527079582214355,0.3484393358230591,0.9491621851921082,0.9491621851921082,0.0,282.1076965332031,289.0,70730.1171875,0.0,3784.532958984375,1.0,278.4428100585937,282.99871826171875,298.87890625,303.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,33594.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763152360916138,1.0,0.0,0.0,3.712029457092285,3.7120537757873535,9.19424621770304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.8837890625,0.0,1584.9749755859375,1895.4371337890625,0.0,3182.03955078125,0.9172490239143372,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7205928564071655,0.3386822938919067,0.3117771744728088,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.851855456829071,0.5751258134841919,0.5503098964691162,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8842527270317078,0.645854115486145,0.4545516073703766,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7914652228355408,0.4558809697628021,0.4383721053600311,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6295288801193237,0.2245151847600937,1.0464437007904053,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.88848876953125,297.2557067871094,284.87164306640625,1.0,0.6865979433059692,0.4355639815330505,0.4355639815330505,1.0,1.0,-3.364191055297852,1.108466863632202,2.2557241916656494,0.3476118147373199,0.8608354926109314,0.8608354926109314,0.0,283.59344482421875,289.0,71531.828125,0.0,3797.682373046875,1.0,278.1965026855469,282.8585510253906,298.91900634765625,303.6738586425781,293.1499938964844,293.1499938964844,278.1499938964844,37967.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817095756530762,1.0,0.0,0.0,3.6695730686187744,3.669597625732422,8.98513007996371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.5537109375,0.0,1569.8505859375,1895.4371337890625,0.0,3232.599609375,0.9088993668556212,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7193377614021301,0.3382009267807007,0.3113891184329986,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8503811955451965,0.5744243264198303,0.5497122406959534,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8836896419525146,0.647429347038269,0.4556491076946258,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.790126621723175,0.4555047154426574,0.4380845427513122,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6286331415176392,0.2243637442588806,1.046153545379639,284.90728759765625,284.95001220703125,302.19293212890625,295.8856811523437,298.8834533691406,297.2529602050781,284.908447265625,1.0,0.6874343752861023,0.4349154531955719,0.4349154531955719,1.0,1.0,-3.363633394241333,1.1065152883529663,2.257118225097656,0.3464073240756988,0.8636985421180725,0.8636985421180725,0.0,285.4067077636719,292.0,71208.5234375,0.0,3806.7509765625,1.0,278.1575012207031,282.8905944824219,298.90087890625,303.588134765625,293.1499938964844,293.1499938964844,278.45001220703125,38528.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827317357063293,1.0,0.0,0.0,3.595142602920532,3.5951664447784424,8.624332963336201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.255859375,0.0,1491.622802734375,1895.4371337890625,0.0,3242.176025390625,0.8953292965888977,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7178648114204407,0.3381665349006653,0.3112584352493286,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8484963774681091,0.5740570425987244,0.549231767654419,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.883804976940155,0.6518482565879822,0.4585771560668945,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7884905934333801,0.4556005001068115,0.4380759596824646,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6275665760040283,0.2245195657014846,1.0467743873596191,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8799743652344,297.2582702636719,284.9955749511719,1.0,0.6892610788345337,0.4336183667182922,0.4336183667182922,1.0,1.0,-3.367149591445923,1.1043643951416016,2.2627851963043213,0.3440896868705749,0.947381317615509,0.947381317615509,0.0,288.1619567871094,280.0,70609.984375,0.0,3831.16845703125,1.0,278.4427490234375,282.99737548828125,298.86181640625,303.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,33604.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764212727546692,1.0,0.0,0.0,3.706773519515991,3.70679783821106,9.16822841645626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.8212890625,0.0,1579.054931640625,1895.4371337890625,0.0,3183.03369140625,0.9160717129707336,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7178648114204407,0.3381665349006653,0.3112584352493286,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8484963774681091,0.5740570425987244,0.549231767654419,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.883804976940155,0.6518482565879822,0.4585771560668945,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7884905934333801,0.4556005001068115,0.4380759596824646,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6275665760040283,0.2245195657014846,1.0467743873596191,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8799743652344,297.2582702636719,284.9955749511719,1.0,0.6892610788345337,0.4336183667182922,0.4336183667182922,1.0,1.0,-3.367149591445923,1.1043643951416016,2.2627851963043213,0.3440896868705749,0.947381317615509,0.947381317615509,0.0,288.1619567871094,280.0,70609.984375,0.0,3831.16845703125,1.0,278.4427490234375,282.99737548828125,298.86181640625,303.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,33604.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764212727546692,1.0,0.0,0.0,3.706773519515991,3.70679783821106,9.16822841645626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.8212890625,0.0,1579.054931640625,1895.4371337890625,0.0,3183.03369140625,0.9160717129707336,1.0,0.0,3.0,1.0,0.0
17768940,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.719272792339325,0.3372916877269745,0.3105281293392181,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8502498865127563,0.5727242827415466,0.5480859279632568,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8879002928733826,0.655055820941925,0.4608798921108246,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7904448509216309,0.454939067363739,0.4375109374523163,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6290284991264343,0.2243026047945022,1.045658826828003,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.8682556152344,297.25360107421875,284.9073486328125,1.0,0.6868776082992554,0.4323213100433349,0.4323213100433349,1.0,1.0,-3.365653276443481,1.1003987789154053,2.265254497528076,0.3404192328453064,0.8613030314445496,0.8613030314445496,0.0,284.47882080078125,268.0,71037.9609375,0.0,3806.37255859375,1.0,278.15740966796875,282.8897705078125,298.884033203125,303.56036376953125,293.1499938964844,293.1499938964844,278.45001220703125,38580.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827762007713318,1.0,0.0,0.0,3.587243795394897,3.587267637252808,8.586478088545846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.787109375,0.0,1483.439208984375,1895.4371337890625,0.0,3242.59228515625,0.893599271774292,1.0,0.0,3.0,1.0,0.0
17769000,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.719272792339325,0.3372916877269745,0.3105281293392181,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8502498865127563,0.5727242827415466,0.5480859279632568,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8879002928733826,0.655055820941925,0.4608798921108246,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7904448509216309,0.454939067363739,0.4375109374523163,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6290284991264343,0.2243026047945022,1.045658826828003,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.8682556152344,297.25360107421875,284.9073486328125,1.0,0.6868776082992554,0.4323213100433349,0.4323213100433349,1.0,1.0,-3.365653276443481,1.1003987789154053,2.265254497528076,0.3404192328453064,0.8613030314445496,0.8613030314445496,0.0,284.47882080078125,268.0,71037.9609375,0.0,3806.37255859375,1.0,278.15740966796875,282.8897705078125,298.884033203125,303.56036376953125,293.1499938964844,293.1499938964844,278.45001220703125,38580.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827762007713318,1.0,0.0,0.0,3.587243795394897,3.587267637252808,8.586478088545846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.787109375,0.0,1483.439208984375,1895.4371337890625,0.0,3242.59228515625,0.893599271774292,1.0,0.0,3.0,1.0,0.0
17769060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7233533263206482,0.3373313546180725,0.3100576996803283,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8551918268203735,0.5723474621772766,0.5471743941307068,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8956364393234253,0.6595267653465271,0.4635317921638489,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7955120801925659,0.4550647139549255,0.4371057152748108,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6326699256896973,0.2245195508003235,1.0445045232772827,284.9942321777344,284.95001220703125,302.16064453125,295.86151123046875,298.8627014160156,297.2594909667969,284.9932556152344,1.0,0.6826583743095398,0.4311038553714752,0.4311038553714752,1.0,1.0,-3.3652963638305664,1.0971055030822754,2.268190860748291,0.3362905383110046,0.9420379400253296,0.9420379400253296,0.0,276.3365173339844,256.0,70366.7890625,0.0,3758.76123046875,1.0,278.44195556640625,282.9970397949219,298.84539794921875,303.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,33776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762940168380737,1.0,0.0,0.0,3.6930651664733887,3.693089246749878,9.100541547013564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.54296875,0.0,1564.779296875,1895.4371337890625,0.0,3181.8408203125,0.9133602976799012,1.0,0.0,3.0,1.0,0.0
17769120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7233533263206482,0.3373313546180725,0.3100576996803283,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8551918268203735,0.5723474621772766,0.5471743941307068,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8956364393234253,0.6595267653465271,0.4635317921638489,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7955120801925659,0.4550647139549255,0.4371057152748108,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6326699256896973,0.2245195508003235,1.0445045232772827,284.9942321777344,284.95001220703125,302.16064453125,295.86151123046875,298.8627014160156,297.2594909667969,284.9932556152344,1.0,0.6826583743095398,0.4311038553714752,0.4311038553714752,1.0,1.0,-3.3652963638305664,1.0971055030822754,2.268190860748291,0.3362905383110046,0.9420379400253296,0.9420379400253296,0.0,276.3365173339844,256.0,70366.7890625,0.0,3758.76123046875,1.0,278.44195556640625,282.9970397949219,298.84539794921875,303.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,33776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762940168380737,1.0,0.0,0.0,3.6930651664733887,3.693089246749878,9.100541547013564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.54296875,0.0,1564.779296875,1895.4371337890625,0.0,3181.8408203125,0.9133602976799012,1.0,0.0,3.0,1.0,0.0
