time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7280684113502502,0.3365935385227203,0.3092185258865356,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8611751794815063,0.5710718035697937,0.5458344221115112,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9044440984725952,0.6628413796424866,0.4657258689403534,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8015480637550354,0.4544921517372131,0.4363799393177032,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6370828747749329,0.2244229316711425,1.0427848100662231,284.9071044921875,284.95001220703125,302.14093017578125,295.8539428710937,298.84918212890625,297.2560729980469,284.9078674316406,1.0,0.677388072013855,0.4298864305019378,0.4298864305019378,1.0,1.0,-3.362379312515259,1.0928633213043213,2.269515991210937,0.3318983018398285,0.8576033115386963,0.8576033115386963,0.0,266.78546142578125,244.0,70752.765625,0.0,3696.915283203125,1.0,278.15753173828125,282.89306640625,298.8674011230469,303.5243835449219,293.1499938964844,293.1499938964844,278.45001220703125,38635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882352352142334,1.0,0.0,0.0,3.5705714225769043,3.570595026016236,8.506849553668872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.4482421875,0.0,1465.873291015625,1895.4371337890625,0.0,3238.62158203125,0.8899644613265991,1.0,0.0,3.0,1.0,0.0
17769240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7280684113502502,0.3365935385227203,0.3092185258865356,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8611751794815063,0.5710718035697937,0.5458344221115112,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9044440984725952,0.6628413796424866,0.4657258689403534,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8015480637550354,0.4544921517372131,0.4363799393177032,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6370828747749329,0.2244229316711425,1.0427848100662231,284.9071044921875,284.95001220703125,302.14093017578125,295.8539428710937,298.84918212890625,297.2560729980469,284.9078674316406,1.0,0.677388072013855,0.4298864305019378,0.4298864305019378,1.0,1.0,-3.362379312515259,1.0928633213043213,2.269515991210937,0.3318983018398285,0.8576033115386963,0.8576033115386963,0.0,266.78546142578125,244.0,70752.765625,0.0,3696.915283203125,1.0,278.15753173828125,282.89306640625,298.8674011230469,303.5243835449219,293.1499938964844,293.1499938964844,278.45001220703125,38635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882352352142334,1.0,0.0,0.0,3.5705714225769043,3.570595026016236,8.506849553668872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.4482421875,0.0,1465.873291015625,1895.4371337890625,0.0,3238.62158203125,0.8899644613265991,1.0,0.0,3.0,1.0,0.0
17769300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7308870553970337,0.3366235196590423,0.3088443577289581,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8647650480270386,0.5708461403846741,0.5451807975769043,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9097627401351928,0.6650776267051697,0.4668979346752167,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.805103600025177,0.4545380771160126,0.4360232353210449,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6396921873092651,0.2245432287454605,1.041839838027954,285.0137634277344,284.95001220703125,302.1291809082031,295.8502197265625,298.844970703125,297.25897216796875,285.0140075683594,1.0,0.674497127532959,0.4292776882648468,0.4292776882648468,1.0,1.0,-3.36098051071167,1.0907632112503052,2.270217180252075,0.329685777425766,0.9326937198638916,0.9326937198638916,0.0,261.4598388671875,244.0,69970.59375,0.0,3663.029052734375,1.0,278.3997802734375,283.0149841308594,298.82080078125,303.30303955078125,293.1499938964844,293.1499938964844,278.45001220703125,34130.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770045042037964,1.0,0.0,0.0,3.620373964309693,3.620397567749024,8.745813033783634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.197265625,0.0,1486.5823974609375,1895.4371337890625,0.0,3188.501953125,0.898880660533905,1.0,0.0,3.0,1.0,0.0
17769360,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.734348475933075,0.3367276489734649,0.3087310194969177,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8691257834434509,0.570722758769989,0.5448401570320129,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.916204869747162,0.6673451066017151,0.4683321714401245,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8093060255050659,0.4546828269958496,0.4359255731105804,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6428757309913635,0.224751204252243,1.0415912866592407,284.9931335449219,284.95001220703125,302.1161499023437,295.8465576171875,298.841064453125,297.2626037597656,284.9916687011719,1.0,0.6716223955154419,0.4287148714065552,0.4287148714065552,1.0,1.0,-3.361741065979004,1.089555740356445,2.2721853256225586,0.3280185163021087,0.936956524848938,0.936956524848938,0.0,255.6719512939453,232.0,70095.2890625,0.0,3631.640869140625,1.0,278.4425964355469,282.9987487792969,298.8291015625,303.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,33715.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756901025772095,1.0,0.0,0.0,3.6783974170684814,3.678421258926392,9.028395879795426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.4404296875,0.0,1547.766357421875,1895.4371337890625,0.0,3176.177978515625,0.9097984433174132,1.0,0.0,3.0,1.0,0.0
17769420,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7408265471458435,0.3360528945922851,0.3078987002372741,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8775008916854858,0.5694501399993896,0.5434489250183105,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9288961291313172,0.6705920100212097,0.4704484939575195,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8169930577278137,0.4541502892971039,0.4351831972599029,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6490971446037292,0.2247452288866043,1.0400136709213257,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.824462890625,297.2591247558594,284.9090270996094,1.0,0.6655147671699524,0.4275892078876495,0.4275892078876495,1.0,1.0,-3.3588290214538574,1.0855077505111694,2.2733211517333984,0.3243880569934845,0.8543881177902222,0.8543881177902222,0.0,244.5866851806641,220.0,70468.5859375,0.0,3561.1826171875,1.0,278.1576843261719,282.8978271484375,298.85260009765625,303.4901733398437,293.1499938964844,293.1499938964844,278.45001220703125,38621.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881759762763977,1.0,0.0,0.0,3.552866220474243,3.552889585494995,8.422693440479634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.216796875,0.0,1446.859130859375,1895.4371337890625,0.0,3233.070068359375,0.8860364556312561,1.0,0.0,3.0,1.0,0.0
17769480,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7408265471458435,0.3360528945922851,0.3078987002372741,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8775008916854858,0.5694501399993896,0.5434489250183105,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9288961291313172,0.6705920100212097,0.4704484939575195,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8169930577278137,0.4541502892971039,0.4351831972599029,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6490971446037292,0.2247452288866043,1.0400136709213257,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.824462890625,297.2591247558594,284.9090270996094,1.0,0.6655147671699524,0.4275892078876495,0.4275892078876495,1.0,1.0,-3.3588290214538574,1.0855077505111694,2.2733211517333984,0.3243880569934845,0.8543881177902222,0.8543881177902222,0.0,244.5866851806641,220.0,70468.5859375,0.0,3561.1826171875,1.0,278.1576843261719,282.8978271484375,298.85260009765625,303.4901733398437,293.1499938964844,293.1499938964844,278.45001220703125,38621.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881759762763977,1.0,0.0,0.0,3.552866220474243,3.552889585494995,8.422693440479634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.216796875,0.0,1446.859130859375,1895.4371337890625,0.0,3233.070068359375,0.8860364556312561,1.0,0.0,3.0,1.0,0.0
17769540,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.744670569896698,0.3361093699932098,0.3075214624404907,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8824193477630615,0.5692145228385925,0.5427556037902832,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9362195730209352,0.6728935837745667,0.4716361761093139,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8213340640068054,0.4542148113250732,0.4348145723342895,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.65274977684021,0.224911019206047,1.0391409397125244,285.0137939453125,284.95001220703125,302.0679931640625,295.8356018066406,298.8183898925781,297.2621459960937,285.01324462890625,1.0,0.6622304320335388,0.4270038902759552,0.4270038902759552,1.0,1.0,-3.3574702739715576,1.0834604501724243,2.274009704589844,0.322480708360672,0.9296960830688475,0.9296960830688475,0.0,238.5619964599609,220.0,69713.375,0.0,3523.474853515625,1.0,278.4028625488281,283.0183410644531,298.8057861328125,303.2720642089844,293.1499938964844,293.1499938964844,278.45001220703125,33953.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876258134841919,1.0,0.0,0.0,3.6079299449920654,3.6079530715942383,8.685793204676884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.2109375,0.0,1471.73095703125,1895.4371337890625,0.0,3181.504150390625,0.8958116769790649,1.0,0.0,3.0,1.0,0.0
17769600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.748908281326294,0.3362137973308563,0.3074185252189636,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8877381682395935,0.5690783262252808,0.5424135327339172,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9437994956970216,0.6750491857528687,0.4729957282543182,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8259496092796326,0.4543529450893402,0.4347200095653534,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6567375063896179,0.2251356840133667,1.0389927625656128,284.9925537109375,284.95001220703125,302.04998779296875,295.83221435546875,298.8128356933594,297.2654724121094,284.9916381835937,1.0,0.659275472164154,0.4264635741710663,0.4264635741710663,1.0,1.0,-3.3582770824432373,1.0823131799697876,2.27596378326416,0.3211005926132202,0.9324360489845276,0.9324360489845276,0.0,232.68492126464844,208.0,69820.53125,0.0,3491.684326171875,1.0,278.441650390625,283.0026550292969,298.8154296875,303.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,33794.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751431703567505,1.0,0.0,0.0,3.6595921516418457,3.659615993499756,8.936319204622123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.9189453125,0.0,1527.3209228515625,1895.4371337890625,0.0,3171.04931640625,0.9058473706245422,1.0,0.0,3.0,1.0,0.0
17769660,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7572596669197083,0.3355744779109955,0.3065919578075409,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982830047607422,0.5678068995475769,0.5409918427467346,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9582399725914,0.6783174872398376,0.4750974774360657,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8350686430931091,0.4538410305976867,0.4339704513549804,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6648210883140564,0.2251818478107452,1.0375583171844482,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.7934265136719,297.26220703125,284.9100341796875,1.0,0.6528810262680054,0.4253607094287872,0.4253607094287872,1.0,1.0,-3.3554813861846924,1.078336477279663,2.2771451473236084,0.3178043663501739,0.8513467907905579,0.8513467907905579,0.0,221.19363403320312,196.0,70196.984375,0.0,3419.362548828125,1.0,278.1578063964844,282.903076171875,298.8388977050781,303.45770263671875,293.1499938964844,293.1499938964844,278.45001220703125,38591.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811309933662415,1.0,0.0,0.0,3.535536289215088,3.53555965423584,8.340726367350726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9150390625,0.0,1428.2899169921875,1895.4371337890625,0.0,3227.17919921875,0.8821812272071838,1.0,0.0,3.0,1.0,0.0
17769720,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7572596669197083,0.3355744779109955,0.3065919578075409,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982830047607422,0.5678068995475769,0.5409918427467346,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9582399725914,0.6783174872398376,0.4750974774360657,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8350686430931091,0.4538410305976867,0.4339704513549804,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6648210883140564,0.2251818478107452,1.0375583171844482,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.7934265136719,297.26220703125,284.9100341796875,1.0,0.6528810262680054,0.4253607094287872,0.4253607094287872,1.0,1.0,-3.3554813861846924,1.078336477279663,2.2771451473236084,0.3178043663501739,0.8513467907905579,0.8513467907905579,0.0,221.19363403320312,196.0,70196.984375,0.0,3419.362548828125,1.0,278.1578063964844,282.903076171875,298.8388977050781,303.45770263671875,293.1499938964844,293.1499938964844,278.45001220703125,38591.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811309933662415,1.0,0.0,0.0,3.535536289215088,3.53555965423584,8.340726367350726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9150390625,0.0,1428.2899169921875,1895.4371337890625,0.0,3227.17919921875,0.8821812272071838,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.767629861831665,0.3357532322406769,0.306124746799469,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9113192558288574,0.5674240589141846,0.5399426221847534,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9737567901611328,0.682793915271759,0.4776548743247986,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.846096932888031,0.4540511667728424,0.4335104525089264,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746290326118469,0.2256114184856414,1.0366886854171753,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7802734375,297.2685241699219,284.99102783203125,1.0,0.646457314491272,0.4242578148841858,0.4242578148841858,1.0,1.0,-3.3551270961761475,1.0752544403076172,2.2798726558685303,0.3146804869174957,0.9281630516052246,0.9281630516052246,0.0,209.07557678222656,184.0,69570.0078125,0.0,3349.169189453125,1.0,278.4415283203125,283.0065002441406,298.8035888671875,303.3008728027344,293.1499938964844,293.1499938964844,278.1499938964844,33782.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744173645973206,1.0,0.0,0.0,3.643221616744995,3.643245220184326,8.856548561197997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.994140625,0.0,1509.0789794921875,1895.4371337890625,0.0,3164.2431640625,0.9021579623222352,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.767629861831665,0.3357532322406769,0.306124746799469,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9113192558288574,0.5674240589141846,0.5399426221847534,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9737567901611328,0.682793915271759,0.4776548743247986,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.846096932888031,0.4540511667728424,0.4335104525089264,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746290326118469,0.2256114184856414,1.0366886854171753,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7802734375,297.2685241699219,284.99102783203125,1.0,0.646457314491272,0.4242578148841858,0.4242578148841858,1.0,1.0,-3.3551270961761475,1.0752544403076172,2.2798726558685303,0.3146804869174957,0.9281630516052246,0.9281630516052246,0.0,209.07557678222656,184.0,69570.0078125,0.0,3349.169189453125,1.0,278.4415283203125,283.0065002441406,298.8035888671875,303.3008728027344,293.1499938964844,293.1499938964844,278.1499938964844,33782.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744173645973206,1.0,0.0,0.0,3.643221616744995,3.643245220184326,8.856548561197997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.994140625,0.0,1509.0789794921875,1895.4371337890625,0.0,3164.2431640625,0.9021579623222352,1.0,0.0,3.0,1.0,0.0
17769900,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.773196280002594,0.3354691565036773,0.3058525919914245,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9187440872192384,0.5668294429779053,0.5393924117088318,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.981169044971466,0.6844438314437866,0.478855699300766,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8520534634590149,0.4538394212722778,0.4332720935344696,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6799265146255493,0.2256849557161331,1.0363802909851074,284.872314453125,284.95001220703125,301.947998046875,295.8187866210937,298.7704467773437,297.2671813964844,284.8721618652344,1.0,0.643259584903717,0.4237063825130462,0.4237063825130462,1.0,1.0,-3.354930639266968,1.0736957788467407,2.281234741210937,0.3132230639457702,0.8421987891197205,0.8421987891197205,0.0,203.1244506835937,184.0,70268.9765625,0.0,3314.64306640625,1.0,278.1980285644531,282.8736877441406,298.84576416015625,303.5160522460937,293.1499938964844,293.1499938964844,278.1499938964844,38436.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795793652534485,1.0,0.0,0.0,3.592745304107666,3.592769145965576,8.612835813437414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.095703125,0.0,1488.345703125,1895.4371337890625,0.0,3212.638427734375,0.8919875621795654,1.0,0.0,3.0,1.0,0.0
17769960,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7784755229949951,0.3351438045501709,0.3053160607814789,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9259718060493468,0.5661571621894836,0.5385144352912903,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9877969622612,0.6860796213150024,0.4797629714012146,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8578061461448669,0.4535546898841858,0.432766705751419,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6849942803382874,0.2256958782672882,1.0353972911834717,284.9103698730469,284.95001220703125,301.926513671875,295.8170166015625,298.7601928710937,297.2652893066406,284.9109191894531,1.0,0.6399291157722473,0.4231829047203064,0.4231829047203064,1.0,1.0,-3.3525314331054688,1.0714120864868164,2.2811193466186523,0.3114759922027588,0.8485264182090759,0.8485264182090759,0.0,197.4715270996093,172.0,69949.3203125,0.0,3276.8408203125,1.0,278.1581726074219,282.9084777832031,298.8297424316406,303.4313659667969,293.1499938964844,293.1499938964844,278.45001220703125,38563.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803355097770691,1.0,0.0,0.0,3.5193562507629395,3.5193793773651123,8.264560165116563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.09765625,0.0,1411.1160888671875,1895.4371337890625,0.0,3219.724853515625,0.8785533308982849,1.0,0.0,3.0,1.0,0.0
17770020,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7911253571510315,0.335326224565506,0.3048871755599975,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9428023099899292,0.565754234790802,0.5374836325645447,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906464099884033,0.4796604514122009,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8714671730995178,0.4537577331066131,0.4323363304138183,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6967881917953491,0.2261460572481155,1.0347808599472046,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.7463073730469,297.27154541015625,284.9889831542969,1.0,0.6332404613494873,0.4221359193325043,0.4221359193325043,1.0,1.0,-3.3493592739105225,1.0674281120300293,2.281931161880493,0.3084018528461456,0.9236953854560852,0.9236953854560852,0.0,185.8407440185547,160.0,69316.6171875,0.0,3203.218505859375,1.0,278.44140625,283.009521484375,298.7968139648437,303.2782897949219,293.1499938964844,293.1499938964844,278.1499938964844,33777.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736057281494141,1.0,0.0,0.0,3.628087282180786,3.628110647201538,8.783118801147793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.580078125,0.0,1492.3953857421875,1895.4371337890625,0.0,3156.631103515625,0.8987410068511963,1.0,0.0,3.0,1.0,0.0
17770080,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7911253571510315,0.335326224565506,0.3048871755599975,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9428023099899292,0.565754234790802,0.5374836325645447,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906464099884033,0.4796604514122009,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8714671730995178,0.4537577331066131,0.4323363304138183,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6967881917953491,0.2261460572481155,1.0347808599472046,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.7463073730469,297.27154541015625,284.9889831542969,1.0,0.6332404613494873,0.4221359193325043,0.4221359193325043,1.0,1.0,-3.3493592739105225,1.0674281120300293,2.281931161880493,0.3084018528461456,0.9236953854560852,0.9236953854560852,0.0,185.8407440185547,160.0,69316.6171875,0.0,3203.218505859375,1.0,278.44140625,283.009521484375,298.7968139648437,303.2782897949219,293.1499938964844,293.1499938964844,278.1499938964844,33777.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736057281494141,1.0,0.0,0.0,3.628087282180786,3.628110647201538,8.783118801147793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.580078125,0.0,1492.3953857421875,1895.4371337890625,0.0,3156.631103515625,0.8987410068511963,1.0,0.0,3.0,1.0,0.0
17770140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004404306411743,0.3346345722675323,0.3041450381278991,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9547375440597534,0.5643806457519531,0.5361042618751526,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.6971203684806824,0.4625428020954132,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8818522095680237,0.453156977891922,0.4316499531269073,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7056633830070496,0.2261866778135299,1.0339771509170532,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.73297119140625,297.2810363769531,284.902587890625,1.0,0.6250312328338623,0.4210889339447021,0.4210889339447021,1.0,1.0,-3.324492692947388,1.0556175708770752,2.2688751220703125,0.3022019267082214,0.8363410234451294,0.8363410234451294,0.0,176.80224609375,163.0,69290.8515625,0.0,3096.5087890625,1.0,278.1585998535156,282.912353515625,298.8211364746094,303.3858947753906,293.1499938964844,293.1499938964844,278.45001220703125,38955.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788991570472717,1.0,0.0,0.0,3.4843175411224365,3.4843406677246094,8.100816444311931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.9248046875,0.0,1377.640380859375,1895.4371337890625,0.0,3206.26318359375,0.8710207939147949,1.0,0.0,3.0,1.0,0.0
17770200,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004404306411743,0.3346345722675323,0.3041450381278991,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9547375440597534,0.5643806457519531,0.5361042618751526,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.6971203684806824,0.4625428020954132,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8818522095680237,0.453156977891922,0.4316499531269073,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7056633830070496,0.2261866778135299,1.0339771509170532,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.73297119140625,297.2810363769531,284.902587890625,1.0,0.6250312328338623,0.4210889339447021,0.4210889339447021,1.0,1.0,-3.324492692947388,1.0556175708770752,2.2688751220703125,0.3022019267082214,0.8363410234451294,0.8363410234451294,0.0,176.80224609375,163.0,69290.8515625,0.0,3096.5087890625,1.0,278.1585998535156,282.912353515625,298.8211364746094,303.3858947753906,293.1499938964844,293.1499938964844,278.45001220703125,38955.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788991570472717,1.0,0.0,0.0,3.4843175411224365,3.4843406677246094,8.100816444311931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.9248046875,0.0,1377.640380859375,1895.4371337890625,0.0,3206.26318359375,0.8710207939147949,1.0,0.0,3.0,1.0,0.0
17770260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8063637018203735,0.3347925543785095,0.3039471507072449,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.961727499961853,0.5639123320579529,0.5352864265441895,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065716981887817,0.4523854255676269,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8884087204933167,0.4532847106456756,0.431419163942337,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113216519355774,0.226688265800476,1.0347822904586792,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.73443603515625,297.31024169921875,284.9820556640625,1.0,0.6209505796432495,0.4203191697597503,0.4203191697597503,1.0,1.0,-3.31172251701355,1.0489342212677002,2.2627880573272705,0.2980396747589111,0.9052227735519408,0.9052227735519408,0.0,171.67225646972656,166.0,68468.109375,0.0,3039.580810546875,1.0,278.4410705566406,283.0174255371094,298.7880859375,303.2145690917969,293.1499938964844,293.1499938964844,278.1499938964844,34203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709765672683716,1.0,0.0,0.0,3.57596492767334,3.5759880542755127,8.532568926966633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.09375,0.0,1439.1820068359375,1895.4371337890625,0.0,3131.971435546875,0.8873563408851624,1.0,0.0,3.0,1.0,0.0
17770320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8063637018203735,0.3347925543785095,0.3039471507072449,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.961727499961853,0.5639123320579529,0.5352864265441895,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065716981887817,0.4523854255676269,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8884087204933167,0.4532847106456756,0.431419163942337,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113216519355774,0.226688265800476,1.0347822904586792,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.73443603515625,297.31024169921875,284.9820556640625,1.0,0.6209505796432495,0.4203191697597503,0.4203191697597503,1.0,1.0,-3.31172251701355,1.0489342212677002,2.2627880573272705,0.2980396747589111,0.9052227735519408,0.9052227735519408,0.0,171.67225646972656,166.0,68468.109375,0.0,3039.580810546875,1.0,278.4410705566406,283.0174255371094,298.7880859375,303.2145690917969,293.1499938964844,293.1499938964844,278.1499938964844,34203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709765672683716,1.0,0.0,0.0,3.57596492767334,3.5759880542755127,8.532568926966633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.09375,0.0,1439.1820068359375,1895.4371337890625,0.0,3131.971435546875,0.8873563408851624,1.0,0.0,3.0,1.0,0.0
17770380,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.808330774307251,0.3342454731464386,0.3035324811935425,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9639163613319396,0.5626773238182068,0.5342281460762024,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143284678459167,0.4485064446926117,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8907538056373596,0.4527727663516998,0.4310214221477508,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7136154174804688,0.2269057482481002,1.0358374118804932,284.9140930175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7250061035156,297.3233642578125,284.9139404296875,1.0,0.6192538142204285,0.4195494055747986,0.4195494055747986,1.0,1.0,-3.3060731887817383,1.0448318719863892,2.2612414360046387,0.2951304018497467,0.8341619372367859,0.8341619372367859,0.0,169.71006774902344,184.0,68787.2109375,0.0,3016.263916015625,1.0,278.15899658203125,282.9316101074219,298.81884765625,303.34088134765625,293.1499938964844,293.1499938964844,278.45001220703125,38472.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760291934013367,1.0,0.0,0.0,3.445319414138794,3.445341825485229,7.920493771962356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.470703125,0.0,1334.6153564453125,1895.4371337890625,0.0,3179.357666015625,0.8620674014091492,1.0,0.0,3.0,1.0,0.0
17770440,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.808330774307251,0.3342454731464386,0.3035324811935425,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9639163613319396,0.5626773238182068,0.5342281460762024,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143284678459167,0.4485064446926117,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8907538056373596,0.4527727663516998,0.4310214221477508,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7136154174804688,0.2269057482481002,1.0358374118804932,284.9140930175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7250061035156,297.3233642578125,284.9139404296875,1.0,0.6192538142204285,0.4195494055747986,0.4195494055747986,1.0,1.0,-3.3060731887817383,1.0448318719863892,2.2612414360046387,0.2951304018497467,0.8341619372367859,0.8341619372367859,0.0,169.71006774902344,184.0,68787.2109375,0.0,3016.263916015625,1.0,278.15899658203125,282.9316101074219,298.81884765625,303.34088134765625,293.1499938964844,293.1499938964844,278.45001220703125,38472.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760291934013367,1.0,0.0,0.0,3.445319414138794,3.445341825485229,7.920493771962356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.470703125,0.0,1334.6153564453125,1895.4371337890625,0.0,3179.357666015625,0.8620674014091492,1.0,0.0,3.0,1.0,0.0
17770500,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.806327223777771,0.334327220916748,0.3034848272800445,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9613065123558044,0.5624539852142334,0.5338671207427979,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.7180109024047852,0.451757550239563,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8885040879249573,0.4528256952762604,0.4309554100036621,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7121281027793884,0.227164626121521,1.0368281602859497,285.0184326171875,284.95001220703125,301.7178039550781,295.8102722167969,298.72149658203125,297.3311767578125,285.018310546875,1.0,0.6210960149765015,0.4191645085811615,0.4191645085811615,1.0,1.0,-3.3105804920196533,1.0454387664794922,2.26514196395874,0.2944571673870086,0.9093313217163086,0.9093313217163086,0.0,171.32469177246094,184.0,68202.6171875,0.0,3035.180419921875,1.0,278.3967590332031,283.0494689941406,298.7778015136719,303.1348876953125,293.1499938964844,293.1499938964844,278.45001220703125,33734.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704923391342163,1.0,0.0,0.0,3.501360416412353,3.50138258934021,8.180256259038288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.9208984375,0.0,1357.7386474609375,1895.4371337890625,0.0,3127.4287109375,0.8721613883972168,1.0,0.0,3.0,1.0,0.0
17770560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8029608130455017,0.3344305753707886,0.3037095665931701,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9569175243377686,0.5622881650924683,0.5338382720947266,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7209029197692871,0.4576613306999206,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8847233057022095,0.4529450237751007,0.4311810433864593,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7094194293022156,0.2274679392576217,1.0386850833892822,284.9974060058594,284.95001220703125,301.6929931640625,295.8102111816406,298.7151794433594,297.3348388671875,284.9965515136719,1.0,0.6242008805274963,0.4187483489513397,0.4187483489513397,1.0,1.0,-3.3204116821289062,1.0478678941726685,2.272543668746948,0.2945836782455444,0.9144878387451172,0.9144878387451172,0.0,174.3773651123047,187.0,68517.0859375,0.0,3073.905029296875,1.0,278.4414978027344,283.031494140625,298.7926025390625,303.2110595703125,293.1499938964844,293.1499938964844,278.1499938964844,33314.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869295060634613,1.0,0.0,0.0,3.5685222148895264,3.56854510307312,8.497087833347905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.3310546875,0.0,1424.751220703125,1895.4371337890625,0.0,3116.19775390625,0.8848593831062317,1.0,0.0,3.0,1.0,0.0
17770620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7972169518470764,0.3337174952030182,0.3034166693687439,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9494521021842957,0.5609631538391113,0.5329775810241699,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241755127906799,0.4668956100940704,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.878574013710022,0.4523410201072693,0.4309700727462768,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7048772573471069,0.2275303602218628,1.0404094457626345,284.9195251464844,284.95001220703125,301.6424255371094,295.810302734375,298.6874694824219,297.32110595703125,284.9193420410156,1.0,0.6280377507209778,0.4179160594940185,0.4179160594940185,1.0,1.0,-3.331965446472168,1.0497537851333618,2.2822115421295166,0.2940825521945953,0.8438106179237366,0.8438106179237366,0.0,179.07664489746094,190.0,69217.7578125,0.0,3125.99560546875,1.0,278.1589660644531,282.9320983886719,298.8276672363281,303.37353515625,293.1499938964844,293.1499938964844,278.45001220703125,37836.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762925267219543,1.0,0.0,0.0,3.4669089317321777,3.4669315814971924,8.020070367820153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.6279296875,0.0,1351.9031982421875,1895.4371337890625,0.0,3181.826416015625,0.8662962913513184,1.0,0.0,3.0,1.0,0.0
17770680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7972169518470764,0.3337174952030182,0.3034166693687439,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9494521021842957,0.5609631538391113,0.5329775810241699,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241755127906799,0.4668956100940704,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.878574013710022,0.4523410201072693,0.4309700727462768,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7048772573471069,0.2275303602218628,1.0404094457626345,284.9195251464844,284.95001220703125,301.6424255371094,295.810302734375,298.6874694824219,297.32110595703125,284.9193420410156,1.0,0.6280377507209778,0.4179160594940185,0.4179160594940185,1.0,1.0,-3.331965446472168,1.0497537851333618,2.2822115421295166,0.2940825521945953,0.8438106179237366,0.8438106179237366,0.0,179.07664489746094,190.0,69217.7578125,0.0,3125.99560546875,1.0,278.1589660644531,282.9320983886719,298.8276672363281,303.37353515625,293.1499938964844,293.1499938964844,278.45001220703125,37836.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762925267219543,1.0,0.0,0.0,3.4669089317321777,3.4669315814971924,8.020070367820153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.6279296875,0.0,1351.9031982421875,1895.4371337890625,0.0,3181.826416015625,0.8662962913513184,1.0,0.0,3.0,1.0,0.0
17770740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7943428158760071,0.3336929976940155,0.3032938838005066,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9455769062042236,0.560614824295044,0.5325198173522949,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7265008687973022,0.4716435670852661,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8754923939704895,0.4523313343524933,0.4308648705482483,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.702539324760437,0.2276962101459503,1.0411410331726074,285.0162353515625,284.95001220703125,301.61151123046875,295.8104553222656,298.674560546875,297.3184814453125,285.0137634277344,1.0,0.630097508430481,0.4174166619777679,0.4174166619777679,1.0,1.0,-3.3377280235290527,1.0504659414291382,2.287261962890625,0.2934785187244415,0.9196511507034302,0.9196511507034302,0.0,181.5110626220703,190.0,68705.3515625,0.0,3152.630615234375,1.0,278.4130554199219,283.0424194335937,298.7853088378906,303.18572998046875,293.1499938964844,293.1499938964844,278.45001220703125,33014.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709316849708557,1.0,0.0,0.0,3.547905206680298,3.5479276180267334,8.399187549912313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8681640625,0.0,1400.807861328125,1895.4371337890625,0.0,3131.55029296875,0.8809910416603088,1.0,0.0,3.0,1.0,0.0
17770800,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.792845606803894,0.3336585164070129,0.3033611476421356,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9434605836868286,0.5603787302970886,0.532399594783783,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.7280466556549072,0.4743480086326599,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.873863935470581,0.4523382484912872,0.430955559015274,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7013263702392578,0.2278223633766174,1.0420069694519043,284.99542236328125,284.95001220703125,301.5906677246094,295.810546875,298.6659240722656,297.3168640136719,284.9945678710937,1.0,0.6314360499382019,0.417083740234375,0.417083740234375,1.0,1.0,-3.3420674800872803,1.0511143207550049,2.2909531593322754,0.2931626737117767,0.9202181696891784,0.9202181696891784,0.0,182.9552459716797,193.0,68861.953125,0.0,3170.523193359375,1.0,278.4410400390625,283.027099609375,298.7984619140625,303.2439880371094,293.1499938964844,293.1499938964844,278.1499938964844,33358.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706698417663574,1.0,0.0,0.0,3.5896546840667725,3.5896778106689453,8.598024123784853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.57421875,0.0,1447.6282958984375,1895.4371337890625,0.0,3129.093994140625,0.8898086547851562,1.0,0.0,3.0,1.0,0.0
17770860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7881395220756531,0.3327921032905578,0.3028766512870788,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.93709397315979,0.5589099526405334,0.531353771686554,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.730722188949585,0.4818796515464782,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8689900040626526,0.4516106843948364,0.4305804073810577,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975706219673157,0.2277002036571502,1.0426400899887085,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6352233886719,297.3018493652344,284.91485595703125,1.0,0.6344664692878723,0.4158720970153808,0.4158720970153808,1.0,1.0,-3.349600315093994,1.050527811050415,2.299072265625,0.2909577190876007,0.8446186780929565,0.8446186780929565,0.0,186.8192138671875,196.0,69447.7421875,0.0,3209.451904296875,1.0,278.1587829589844,282.92706298828125,298.827880859375,303.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775141835212708,1.0,0.0,0.0,3.4817588329315186,3.481781482696533,8.088921958915307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.3349609375,0.0,1368.4765625,1895.4371337890625,0.0,3193.2802734375,0.8697403073310852,1.0,0.0,3.0,1.0,0.0
17770920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7881395220756531,0.3327921032905578,0.3028766512870788,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.93709397315979,0.5589099526405334,0.531353771686554,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.730722188949585,0.4818796515464782,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8689900040626526,0.4516106843948364,0.4305804073810577,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975706219673157,0.2277002036571502,1.0426400899887085,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6352233886719,297.3018493652344,284.91485595703125,1.0,0.6344664692878723,0.4158720970153808,0.4158720970153808,1.0,1.0,-3.349600315093994,1.050527811050415,2.299072265625,0.2909577190876007,0.8446186780929565,0.8446186780929565,0.0,186.8192138671875,196.0,69447.7421875,0.0,3209.451904296875,1.0,278.1587829589844,282.92706298828125,298.827880859375,303.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775141835212708,1.0,0.0,0.0,3.4817588329315186,3.481781482696533,8.088921958915307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.3349609375,0.0,1368.4765625,1895.4371337890625,0.0,3193.2802734375,0.8697403073310852,1.0,0.0,3.0,1.0,0.0
17770980,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844805121421814,0.3326663672924042,0.3027300536632538,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9318937659263612,0.5582562685012817,0.530680239200592,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7343533039093018,0.4882344901561737,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651292324066162,0.4515478610992431,0.4304814338684082,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.69456946849823,0.2278989255428314,1.043655276298523,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.6121826171875,297.2984619140625,284.9920959472656,1.0,0.6372735500335693,0.4146604537963867,0.4146604537963867,1.0,1.0,-3.357355117797852,1.0499716997146606,2.3073832988739014,0.2886338829994201,0.9201384782791138,0.9201384782791138,0.0,190.1796417236328,199.0,68999.046875,0.0,3246.17041015625,1.0,278.4411315917969,283.0251159667969,298.7973022460937,303.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,33519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715471625328064,1.0,0.0,0.0,3.598325729370117,3.59834885597229,8.639612474325986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.68359375,0.0,1458.13671875,1895.4371337890625,0.0,3137.323486328125,0.8918732404708862,1.0,0.0,3.0,1.0,0.0
