time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844805121421814,0.3326663672924042,0.3027300536632538,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9318937659263612,0.5582562685012817,0.530680239200592,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7343533039093018,0.4882344901561737,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651292324066162,0.4515478610992431,0.4304814338684082,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.69456946849823,0.2278989255428314,1.043655276298523,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.6121826171875,297.2984619140625,284.9920959472656,1.0,0.6372735500335693,0.4146604537963867,0.4146604537963867,1.0,1.0,-3.357355117797852,1.0499716997146606,2.3073832988739014,0.2886338829994201,0.9201384782791138,0.9201384782791138,0.0,190.1796417236328,199.0,68999.046875,0.0,3246.17041015625,1.0,278.4411315917969,283.0251159667969,298.7973022460937,303.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,33519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715471625328064,1.0,0.0,0.0,3.598325729370117,3.59834885597229,8.639612474325986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.68359375,0.0,1458.13671875,1895.4371337890625,0.0,3137.323486328125,0.8918732404708862,1.0,0.0,3.0,1.0,0.0
17771100,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7826415300369263,0.3322286605834961,0.3025946021080017,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.929301142692566,0.5575264096260071,0.5302870273590088,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.7356395721435547,0.4913774132728576,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8632345199584961,0.4511969089508056,0.4304029047489166,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6931079030036926,0.2278439700603485,1.0441757440567017,284.87603759765625,284.95001220703125,301.45611572265625,295.8109130859375,298.59716796875,297.2919311523437,284.8765563964844,1.0,0.638634204864502,0.4140546321868896,0.4140546321868896,1.0,1.0,-3.361034154891968,1.0496107339859009,2.3114233016967773,0.2874951958656311,0.8365458250045776,0.8365458250045776,0.0,191.8531646728516,199.0,69729.2109375,0.0,3264.09716796875,1.0,278.1995849609375,282.8951721191406,298.8412475585937,303.47222900390625,293.1499938964844,293.1499938964844,278.1499938964844,38331.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770459294319153,1.0,0.0,0.0,3.549415349960327,3.549438714981079,8.406339588873379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.3408203125,0.0,1441.078369140625,1895.4371337890625,0.0,3188.890380859375,0.8822124600410461,1.0,0.0,3.0,1.0,0.0
17771160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.780378520488739,0.3317652940750122,0.3022023737430572,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9262250661849976,0.5567508935928345,0.5295870304107666,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.7368184328079224,0.49492147564888,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8609579801559448,0.4507863223552704,0.4300611019134521,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6912916302680969,0.2277300357818603,1.0439876317977903,284.9147033691406,284.95001220703125,301.4283752441406,295.810791015625,298.5819091796875,297.2848205566406,284.9152526855469,1.0,0.6398940086364746,0.4135270416736603,0.4135270416736603,1.0,1.0,-3.363346576690674,1.0489623546600342,2.31438422203064,0.2863462567329407,0.8448997735977173,0.8448997735977173,0.0,193.6694183349609,202.0,69520.9921875,0.0,3279.776611328125,1.0,278.1584777832031,282.9284362792969,298.8268127441406,303.3965148925781,293.1499938964844,293.1499938964844,278.45001220703125,38265.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781108856201172,1.0,0.0,0.0,3.483612537384033,3.483635425567627,8.09753771591204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.0234375,0.0,1371.9927978515625,1895.4371337890625,0.0,3198.8740234375,0.8704476952552795,1.0,0.0,3.0,1.0,0.0
17771220,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.777155339717865,0.3316168785095215,0.3020218312740326,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9215866923332214,0.5560723543167114,0.5288757085800171,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.740264356136322,0.5006771087646484,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8576018214225769,0.4506999552249908,0.4299270808696747,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886468529701233,0.2279044836759567,1.0448291301727295,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.5595397949219,297.282470703125,284.99176025390625,1.0,0.6424161791801453,0.4124718010425567,0.4124718010425567,1.0,1.0,-3.3700428009033203,1.0484225749969482,2.321620225906372,0.2842723131179809,0.9201937317848206,0.9201937317848206,0.0,196.7713928222656,205.0,69072.90625,0.0,3312.882080078125,1.0,278.441162109375,283.026123046875,298.7958984375,303.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,33562.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719901442527771,1.0,0.0,0.0,3.601270914077759,3.601294040679932,8.653760801280441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.7314453125,0.0,1461.6307373046875,1895.4371337890625,0.0,3141.478515625,0.8925692439079285,1.0,0.0,3.0,1.0,0.0
17771280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.777155339717865,0.3316168785095215,0.3020218312740326,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9215866923332214,0.5560723543167114,0.5288757085800171,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.740264356136322,0.5006771087646484,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8576018214225769,0.4506999552249908,0.4299270808696747,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886468529701233,0.2279044836759567,1.0448291301727295,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.5595397949219,297.282470703125,284.99176025390625,1.0,0.6424161791801453,0.4124718010425567,0.4124718010425567,1.0,1.0,-3.3700428009033203,1.0484225749969482,2.321620225906372,0.2842723131179809,0.9201937317848206,0.9201937317848206,0.0,196.7713928222656,205.0,69072.90625,0.0,3312.882080078125,1.0,278.441162109375,283.026123046875,298.7958984375,303.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,33562.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719901442527771,1.0,0.0,0.0,3.601270914077759,3.601294040679932,8.653760801280441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.7314453125,0.0,1461.6307373046875,1895.4371337890625,0.0,3141.478515625,0.8925692439079285,1.0,0.0,3.0,1.0,0.0
17771340,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7734142541885376,0.3306942582130432,0.3014664947986603,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9164413809776306,0.554547905921936,0.5277540683746338,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7424799203872681,0.5069238543510437,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538469672203064,0.4499183297157287,0.4294781684875488,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6856605410575867,0.227717712521553,1.0450421571731567,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.5296630859375,297.269775390625,284.9139099121094,1.0,0.6448348164558411,0.4114165902137756,0.4114165902137756,1.0,1.0,-3.3752593994140625,1.0473361015319824,2.32792329788208,0.28208127617836,0.8446973562240601,0.8446973562240601,0.0,200.0907440185547,208.0,69602.6953125,0.0,3343.957763671875,1.0,278.1587219238281,282.928466796875,298.82452392578125,303.3993225097656,293.1499938964844,293.1499938964844,278.45001220703125,38160.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784801363945007,1.0,0.0,0.0,3.488319635391236,3.488342523574829,8.119435506159789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.8837890625,0.0,1376.06884765625,1895.4371337890625,0.0,3202.33544921875,0.8712872266769409,1.0,0.0,3.0,1.0,0.0
17771400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7734142541885376,0.3306942582130432,0.3014664947986603,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9164413809776306,0.554547905921936,0.5277540683746338,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7424799203872681,0.5069238543510437,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538469672203064,0.4499183297157287,0.4294781684875488,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6856605410575867,0.227717712521553,1.0450421571731567,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.5296630859375,297.269775390625,284.9139099121094,1.0,0.6448348164558411,0.4114165902137756,0.4114165902137756,1.0,1.0,-3.3752593994140625,1.0473361015319824,2.32792329788208,0.28208127617836,0.8446973562240601,0.8446973562240601,0.0,200.0907440185547,208.0,69602.6953125,0.0,3343.957763671875,1.0,278.1587219238281,282.928466796875,298.82452392578125,303.3993225097656,293.1499938964844,293.1499938964844,278.45001220703125,38160.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784801363945007,1.0,0.0,0.0,3.488319635391236,3.488342523574829,8.119435506159789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.8837890625,0.0,1376.06884765625,1895.4371337890625,0.0,3202.33544921875,0.8712872266769409,1.0,0.0,3.0,1.0,0.0
17771460,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7704617977142334,0.3305187225341797,0.3012623488903045,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122623801231384,0.5538440942764282,0.5270206928253174,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7456684708595276,0.5123599171638489,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8508026599884033,0.4498081803321838,0.4293225407600403,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6832367181777954,0.2278750240802765,1.0457977056503296,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.50714111328125,297.2678527832031,284.99169921875,1.0,0.6472104787826538,0.4103923439979553,0.4103923439979553,1.0,1.0,-3.381387233734131,1.0466468334197998,2.334740400314331,0.2799880504608154,0.9202134609222412,0.9202134609222412,0.0,203.07598876953125,211.0,69116.078125,0.0,3375.307373046875,1.0,278.4411926269531,283.0279235839844,298.79296875,303.2573547363281,293.1499938964844,293.1499938964844,278.1499938964844,33589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723743557929993,1.0,0.0,0.0,3.602236032485962,3.6022591590881348,8.658399224259483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.00390625,0.0,1462.87353515625,1895.4371337890625,0.0,3145.082275390625,0.8928099274635315,1.0,0.0,3.0,1.0,0.0
17771520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7704617977142334,0.3305187225341797,0.3012623488903045,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122623801231384,0.5538440942764282,0.5270206928253174,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7456684708595276,0.5123599171638489,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8508026599884033,0.4498081803321838,0.4293225407600403,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6832367181777954,0.2278750240802765,1.0457977056503296,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.50714111328125,297.2678527832031,284.99169921875,1.0,0.6472104787826538,0.4103923439979553,0.4103923439979553,1.0,1.0,-3.381387233734131,1.0466468334197998,2.334740400314331,0.2799880504608154,0.9202134609222412,0.9202134609222412,0.0,203.07598876953125,211.0,69116.078125,0.0,3375.307373046875,1.0,278.4411926269531,283.0279235839844,298.79296875,303.2573547363281,293.1499938964844,293.1499938964844,278.1499938964844,33589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723743557929993,1.0,0.0,0.0,3.602236032485962,3.6022591590881348,8.658399224259483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.00390625,0.0,1462.87353515625,1895.4371337890625,0.0,3145.082275390625,0.8928099274635315,1.0,0.0,3.0,1.0,0.0
17771580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669636011123657,0.3295709788799286,0.3006832897663116,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9076182246208192,0.5522985458374023,0.5258771777153015,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7475773692131042,0.5183575749397278,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473235964775085,0.4490049183368683,0.4288511276245117,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804418563842773,0.2276720255613327,1.0459284782409668,284.913818359375,284.95001220703125,301.19696044921875,295.8047790527344,298.4771728515625,297.2556457519531,284.9137268066406,1.0,0.6495172381401062,0.4093681275844574,0.4093681275844574,1.0,1.0,-3.3861236572265625,1.0454485416412354,2.340675115585327,0.2777973711490631,0.8445926308631897,0.8445926308631897,0.0,206.3233184814453,214.0,69638.234375,0.0,3405.04248046875,1.0,278.1587219238281,282.9302062988281,298.8202209472656,303.3978576660156,293.1499938964844,293.1499938964844,278.45001220703125,38177.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788702487945557,1.0,0.0,0.0,3.488811016082764,3.4888339042663574,8.121722885334748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.1728515625,0.0,1376.6937255859375,1895.4371337890625,0.0,3205.9921875,0.8714034557342529,1.0,0.0,3.0,1.0,0.0
17771640,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669636011123657,0.3295709788799286,0.3006832897663116,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9076182246208192,0.5522985458374023,0.5258771777153015,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7475773692131042,0.5183575749397278,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473235964775085,0.4490049183368683,0.4288511276245117,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804418563842773,0.2276720255613327,1.0459284782409668,284.913818359375,284.95001220703125,301.19696044921875,295.8047790527344,298.4771728515625,297.2556457519531,284.9137268066406,1.0,0.6495172381401062,0.4093681275844574,0.4093681275844574,1.0,1.0,-3.3861236572265625,1.0454485416412354,2.340675115585327,0.2777973711490631,0.8445926308631897,0.8445926308631897,0.0,206.3233184814453,214.0,69638.234375,0.0,3405.04248046875,1.0,278.1587219238281,282.9302062988281,298.8202209472656,303.3978576660156,293.1499938964844,293.1499938964844,278.45001220703125,38177.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788702487945557,1.0,0.0,0.0,3.488811016082764,3.4888339042663574,8.121722885334748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.1728515625,0.0,1376.6937255859375,1895.4371337890625,0.0,3205.9921875,0.8714034557342529,1.0,0.0,3.0,1.0,0.0
17771700,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7653332352638245,0.329446017742157,0.3004514575004577,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9054726362228394,0.5519003868103027,0.5253590941429138,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7489932179450989,0.5210655331611633,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8456754088401794,0.4489010870456695,0.4286428093910217,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6790933012962341,0.2277106344699859,1.0459517240524292,285.0153503417969,284.95001220703125,301.1669006347656,295.8031616210937,298.46539306640625,297.2542724609375,285.0150756835937,1.0,0.650624692440033,0.4088560044765472,0.4088560044765472,1.0,1.0,-3.3882534503936768,1.0447640419006348,2.343489408493042,0.2766150832176208,0.9175270795822144,0.9175270795822144,0.0,207.9022674560547,214.0,68961.0,0.0,3419.131591796875,1.0,278.3978881835937,283.0469970703125,298.776123046875,303.1875305175781,293.1499938964844,293.1499938964844,278.45001220703125,33781.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738037347793579,1.0,0.0,0.0,3.5428311824798584,3.542853832244873,8.375182005693205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.3583984375,0.0,1401.0595703125,1895.4371337890625,0.0,3158.488525390625,0.8813105821609497,1.0,0.0,3.0,1.0,0.0
17771760,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7641029357910156,0.3293667733669281,0.3004513084888458,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9037869572639464,0.5515677332878113,0.5251168012619019,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.750517725944519,0.5231730341911316,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8443912863731384,0.4488691389560699,0.428670734167099,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6780796051025391,0.2278110086917877,1.0466071367263794,284.9913330078125,284.95001220703125,301.1366271972656,295.80126953125,298.4544372558594,297.2541198730469,284.989990234375,1.0,0.6517720222473145,0.4083543419837951,0.4083543419837951,1.0,1.0,-3.391321420669556,1.0444324016571045,2.346889019012451,0.2755998969078064,0.919275403022766,0.919275403022766,0.0,209.3335418701172,217.0,69139.65625,0.0,3434.5634765625,1.0,278.4419250488281,283.028564453125,298.78631591796875,303.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,33533.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727402091026306,1.0,0.0,0.0,3.60393500328064,3.603958129882813,8.666568760418158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.185546875,0.0,1464.294921875,1895.4371337890625,0.0,3148.513427734375,0.8929088115692139,1.0,0.0,3.0,1.0,0.0
17771820,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7602990865707397,0.3283781409263611,0.2998663783073425,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990318179130554,0.5499832630157471,0.5239695310592651,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9979476928710938,0.752463161945343,0.5261416435241699,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8405886292457581,0.4480279982089996,0.4281949698925018,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6749632954597473,0.2275804430246353,1.0467443466186523,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.42510986328125,297.2436218261719,284.9119873046875,1.0,0.6537884473800659,0.407351016998291,0.407351016998291,1.0,1.0,-3.392408847808838,1.0419821739196775,2.35042667388916,0.2730377912521362,0.8426467180252075,0.8426467180252075,0.0,212.9720153808593,220.0,69582.796875,0.0,3458.18408203125,1.0,278.15875244140625,282.9317932128906,298.8119812011719,303.38818359375,293.1499938964844,293.1499938964844,278.45001220703125,38287.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879241406917572,1.0,0.0,0.0,3.4848415851593018,3.4848644733428955,8.103252753244305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.05859375,0.0,1373.4056396484375,1895.4371337890625,0.0,3209.470947265625,0.8705812096595764,1.0,0.0,3.0,1.0,0.0
17771880,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7602990865707397,0.3283781409263611,0.2998663783073425,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990318179130554,0.5499832630157471,0.5239695310592651,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9979476928710938,0.752463161945343,0.5261416435241699,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8405886292457581,0.4480279982089996,0.4281949698925018,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6749632954597473,0.2275804430246353,1.0467443466186523,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.42510986328125,297.2436218261719,284.9119873046875,1.0,0.6537884473800659,0.407351016998291,0.407351016998291,1.0,1.0,-3.392408847808838,1.0419821739196775,2.35042667388916,0.2730377912521362,0.8426467180252075,0.8426467180252075,0.0,212.9720153808593,220.0,69582.796875,0.0,3458.18408203125,1.0,278.15875244140625,282.9317932128906,298.8119812011719,303.38818359375,293.1499938964844,293.1499938964844,278.45001220703125,38287.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879241406917572,1.0,0.0,0.0,3.4848415851593018,3.4848644733428955,8.103252753244305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.05859375,0.0,1373.4056396484375,1895.4371337890625,0.0,3209.470947265625,0.8705812096595764,1.0,0.0,3.0,1.0,0.0
17771940,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.758141279220581,0.3282249569892883,0.2996140122413635,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8962504863739014,0.5494639277458191,0.5233404040336609,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9967229962348938,0.754880964756012,0.5275853872299194,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8383868932723999,0.4479062259197235,0.4279729723930359,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6731483936309814,0.2276499718427658,1.046938419342041,285.00341796875,284.95001220703125,301.0332336425781,295.79296875,298.4112243652344,297.24530029296875,285.0009765625,1.0,0.6550343036651611,0.4066687226295471,0.4066687226295471,1.0,1.0,-3.393042087554932,1.0402847528457642,2.352757215499878,0.2711192369461059,0.9152675867080688,0.9152675867080688,0.0,215.1708221435547,220.0,68950.5703125,0.0,3472.4248046875,1.0,278.42242431640625,283.0404357910156,298.76641845703125,303.1963806152344,293.1499938964844,293.1499938964844,278.45001220703125,33323.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873202919960022,1.0,0.0,0.0,3.5691866874694824,3.569209575653076,8.500252306475886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.763671875,0.0,1425.5213623046875,1895.4371337890625,0.0,3152.853515625,0.8853929042816162,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7574184536933899,0.3281359374523163,0.2996089458465576,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8952640891075134,0.5492089986801147,0.5231803059577942,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.996406316757202,0.7559885382652283,0.5284302830696106,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8376330733299255,0.4478508830070495,0.4279870092868805,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6725584864616394,0.227701336145401,1.0473682880401611,284.98974609375,284.95001220703125,301.01324462890625,295.7909851074219,298.40460205078125,297.2460021972656,284.9889831542969,1.0,0.6556657552719116,0.4063476622104645,0.4063476622104645,1.0,1.0,-3.3943941593170166,1.039851188659668,2.3545429706573486,0.2703960835933685,0.915818452835083,0.915818452835083,0.0,216.0472412109375,223.0,69007.0,0.0,3480.6787109375,1.0,278.4411315917969,283.0318298339844,298.7758483886719,303.2352294921875,293.1499938964844,293.1499938964844,278.1499938964844,33736.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729825615882874,1.0,0.0,0.0,3.5933268070220947,3.593349933624268,8.615623983132537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.90625,0.0,1454.3538818359375,1895.4371337890625,0.0,3150.78662109375,0.8909206986427307,1.0,0.0,3.0,1.0,0.0
17772060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7539410591125488,0.327145367860794,0.2990053296089172,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8908571600914001,0.5476177334785461,0.5220075845718384,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942925572395324,0.7583653330802917,0.5303322076797485,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8341545462608337,0.4469979405403137,0.4274832904338836,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.669722855091095,0.2274774610996246,1.0474752187728882,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3772277832031,297.2386474609375,284.9122314453125,1.0,0.657409131526947,0.4054180383682251,0.4054180383682251,1.0,1.0,-3.3940746784210205,1.037097692489624,2.356977224349976,0.2678154706954956,0.8401312232017517,0.8401312232017517,0.0,219.50299072265625,226.0,69420.96875,0.0,3499.9658203125,1.0,278.1588134765625,282.9365539550781,298.7984924316406,303.3644714355469,293.1499938964844,293.1499938964844,278.45001220703125,38324.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792895078659058,1.0,0.0,0.0,3.473405122756958,3.4734277725219727,8.050153610383859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8154296875,0.0,1361.9842529296875,1895.4371337890625,0.0,3209.921875,0.8680895566940308,1.0,0.0,3.0,1.0,0.0
17772120,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7539410591125488,0.327145367860794,0.2990053296089172,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8908571600914001,0.5476177334785461,0.5220075845718384,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942925572395324,0.7583653330802917,0.5303322076797485,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8341545462608337,0.4469979405403137,0.4274832904338836,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.669722855091095,0.2274774610996246,1.0474752187728882,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3772277832031,297.2386474609375,284.9122314453125,1.0,0.657409131526947,0.4054180383682251,0.4054180383682251,1.0,1.0,-3.3940746784210205,1.037097692489624,2.356977224349976,0.2678154706954956,0.8401312232017517,0.8401312232017517,0.0,219.50299072265625,226.0,69420.96875,0.0,3499.9658203125,1.0,278.1588134765625,282.9365539550781,298.7984924316406,303.3644714355469,293.1499938964844,293.1499938964844,278.45001220703125,38324.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792895078659058,1.0,0.0,0.0,3.473405122756958,3.4734277725219727,8.050153610383859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8154296875,0.0,1361.9842529296875,1895.4371337890625,0.0,3209.921875,0.8680895566940308,1.0,0.0,3.0,1.0,0.0
17772180,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514510154724121,0.3268964290618896,0.2987359762191772,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8875364661216736,0.5468326807022095,0.5212019085884094,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930758476257324,0.7619953155517578,0.532744288444519,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8315919637680054,0.4468103051185608,0.4272577166557312,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676768064498901,0.2276090681552887,1.0481065511703491,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3573913574219,297.2421569824219,284.9886474609375,1.0,0.6591619849205017,0.4044884145259857,0.4044884145259857,1.0,1.0,-3.3961641788482666,1.0351969003677368,2.36096715927124,0.265388935804367,0.912747859954834,0.912747859954834,0.0,222.3209381103516,229.0,68849.21875,0.0,3521.24560546875,1.0,278.4410400390625,283.0359802246094,298.7603454589844,303.2096252441406,293.1499938964844,293.1499938964844,278.1499938964844,33751.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730292320251465,1.0,0.0,0.0,3.5817716121673584,3.581794500350952,8.560301694160444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.3115234375,0.0,1442.066650390625,1895.4371337890625,0.0,3151.224365234375,0.8883428573608398,1.0,0.0,3.0,1.0,0.0
17772240,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514510154724121,0.3268964290618896,0.2987359762191772,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8875364661216736,0.5468326807022095,0.5212019085884094,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930758476257324,0.7619953155517578,0.532744288444519,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8315919637680054,0.4468103051185608,0.4272577166557312,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676768064498901,0.2276090681552887,1.0481065511703491,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3573913574219,297.2421569824219,284.9886474609375,1.0,0.6591619849205017,0.4044884145259857,0.4044884145259857,1.0,1.0,-3.3961641788482666,1.0351969003677368,2.36096715927124,0.265388935804367,0.912747859954834,0.912747859954834,0.0,222.3209381103516,229.0,68849.21875,0.0,3521.24560546875,1.0,278.4410400390625,283.0359802246094,298.7603454589844,303.2096252441406,293.1499938964844,293.1499938964844,278.1499938964844,33751.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730292320251465,1.0,0.0,0.0,3.5817716121673584,3.581794500350952,8.560301694160444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.3115234375,0.0,1442.066650390625,1895.4371337890625,0.0,3151.224365234375,0.8883428573608398,1.0,0.0,3.0,1.0,0.0
17772300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7500918507575989,0.3264099359512329,0.2985520660877228,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8857512474060059,0.5460534691810608,0.5207545757293701,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9923170208930968,0.7631568312644958,0.533842146396637,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8302131295204163,0.4464063346385956,0.4271240532398224,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6665942668914795,0.2275271415710449,1.048494815826416,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.3437805175781,297.2388000488281,284.8763427734375,1.0,0.6600573062896729,0.4040236175060272,0.4040236175060272,1.0,1.0,-3.3970377445220947,1.0341771841049194,2.3628604412078857,0.2642589509487152,0.8302501440048218,0.8302501440048218,0.0,223.85206604003903,229.0,69499.28125,0.0,3532.1904296875,1.0,278.2000427246094,282.9097900390625,298.7998962402344,303.4194030761719,293.1499938964844,293.1499938964844,278.1499938964844,38651.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784304857254028,1.0,0.0,0.0,3.526472330093384,3.526495695114136,8.298015927721281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.3212890625,0.0,1419.197998046875,1895.4371337890625,0.0,3201.869873046875,0.877350389957428,1.0,0.0,3.0,1.0,0.0
17772360,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7482625842094421,0.3258971869945526,0.2981232404708862,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8834484815597534,0.5452325344085693,0.5200186967849731,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9910955429077148,0.7643358707427979,0.5346353054046631,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8283851742744446,0.4459494054317474,0.4267433583736419,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6650983691215515,0.2273902297019958,1.0482244491577148,284.91387939453125,284.95001220703125,300.82183837890625,295.7655029296875,298.3299865722656,297.2351379394531,284.9141845703125,1.0,0.6608328819274902,0.4035846889019012,0.4035846889019012,1.0,1.0,-3.395808696746826,1.0324954986572266,2.3633131980896,0.2628762423992157,0.838511049747467,0.838511049747467,0.0,225.6560516357422,232.0,69232.953125,0.0,3539.75390625,1.0,278.1586608886719,282.9429626464844,298.7807312011719,303.3353576660156,293.1499938964844,293.1499938964844,278.45001220703125,38434.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794325590133667,1.0,0.0,0.0,3.4589076042175293,3.458930253982544,7.983093155417009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.8017578125,0.0,1348.0445556640625,1895.4371337890625,0.0,3211.2626953125,0.8651028871536255,1.0,0.0,3.0,1.0,0.0
17772420,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459323406219482,0.3256264626979828,0.2978330850601196,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803108334541321,0.5444250702857971,0.5191908478736877,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9899336099624634,0.7679006457328796,0.5370012521743774,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259672522544861,0.4457458257675171,0.4265011548995971,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6631988286972046,0.2275182753801345,1.048837661743164,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3100280761719,297.2386779785156,284.98785400390625,1.0,0.662536084651947,0.4027068316936493,0.4027068316936493,1.0,1.0,-3.3977489471435547,1.0306767225265503,2.367072343826294,0.260570228099823,0.909544825553894,0.909544825553894,0.0,228.42691040039065,235.0,68682.40625,0.0,3560.44140625,1.0,278.44091796875,283.0396728515625,298.7392272949219,303.1780700683594,293.1499938964844,293.1499938964844,278.1499938964844,33765.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873254120349884,1.0,0.0,0.0,3.569976091384888,3.569998979568481,8.504013067067717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.529296875,0.0,1429.593505859375,1895.4371337890625,0.0,3153.333740234375,0.885704755783081,1.0,0.0,3.0,1.0,0.0
17772480,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459323406219482,0.3256264626979828,0.2978330850601196,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803108334541321,0.5444250702857971,0.5191908478736877,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9899336099624634,0.7679006457328796,0.5370012521743774,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259672522544861,0.4457458257675171,0.4265011548995971,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6631988286972046,0.2275182753801345,1.048837661743164,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3100280761719,297.2386779785156,284.98785400390625,1.0,0.662536084651947,0.4027068316936493,0.4027068316936493,1.0,1.0,-3.3977489471435547,1.0306767225265503,2.367072343826294,0.260570228099823,0.909544825553894,0.909544825553894,0.0,228.42691040039065,235.0,68682.40625,0.0,3560.44140625,1.0,278.44091796875,283.0396728515625,298.7392272949219,303.1780700683594,293.1499938964844,293.1499938964844,278.1499938964844,33765.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873254120349884,1.0,0.0,0.0,3.569976091384888,3.569998979568481,8.504013067067717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.529296875,0.0,1429.593505859375,1895.4371337890625,0.0,3153.333740234375,0.885704755783081,1.0,0.0,3.0,1.0,0.0
17772540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7429118752479553,0.324612557888031,0.2972007989883423,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764148950576782,0.5428113341331482,0.5179871916770935,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9879783391952516,0.7701720595359802,0.5388383269309998,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8228946924209595,0.4448766708374023,0.4259722530841827,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607686877250671,0.2272950559854507,1.0489219427108765,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.28253173828125,297.2317810058594,284.9128723144531,1.0,0.6641672849655151,0.4018290042877197,0.4018290042877197,1.0,1.0,-3.39722228050232,1.027984857559204,2.3692374229431152,0.2581076622009277,0.8354021906852722,0.8354021906852722,0.0,231.7381134033203,238.0,69063.0390625,0.0,3578.407958984375,1.0,278.15899658203125,282.94610595703125,298.75592041015625,303.2997131347656,293.1499938964844,293.1499938964844,278.45001220703125,38348.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797328472137451,1.0,0.0,0.0,3.448502540588379,3.4485249519348145,7.9351366366609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.3408203125,0.0,1336.935546875,1895.4371337890625,0.0,3214.076904296875,0.862592875957489,1.0,0.0,3.0,1.0,0.0
17772600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7429118752479553,0.324612557888031,0.2972007989883423,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764148950576782,0.5428113341331482,0.5179871916770935,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9879783391952516,0.7701720595359802,0.5388383269309998,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8228946924209595,0.4448766708374023,0.4259722530841827,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607686877250671,0.2272950559854507,1.0489219427108765,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.28253173828125,297.2317810058594,284.9128723144531,1.0,0.6641672849655151,0.4018290042877197,0.4018290042877197,1.0,1.0,-3.39722228050232,1.027984857559204,2.3692374229431152,0.2581076622009277,0.8354021906852722,0.8354021906852722,0.0,231.7381134033203,238.0,69063.0390625,0.0,3578.407958984375,1.0,278.15899658203125,282.94610595703125,298.75592041015625,303.2997131347656,293.1499938964844,293.1499938964844,278.45001220703125,38348.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797328472137451,1.0,0.0,0.0,3.448502540588379,3.4485249519348145,7.9351366366609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.3408203125,0.0,1336.935546875,1895.4371337890625,0.0,3214.076904296875,0.862592875957489,1.0,0.0,3.0,1.0,0.0
17772660,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7406991720199585,0.324315458536148,0.2968930006027221,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8734210729598999,0.5419771075248718,0.5171411037445068,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868404269218444,0.7736573219299316,0.5411560535430908,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205656409263611,0.4446577131748199,0.4257206618785858,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589778065681458,0.2274140864610672,1.0495082139968872,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2623596191406,297.2352294921875,284.9870910644531,1.0,0.6658382415771484,0.4009963572025299,0.4009963572025299,1.0,1.0,-3.3990182876586914,1.0262290239334106,2.372789144515991,0.2559049427509308,0.906073033809662,0.906073033809662,0.0,234.495849609375,241.0,68489.9296875,0.0,3598.70458984375,1.0,278.4407958984375,283.0434875488281,298.71099853515625,303.1378479003906,293.1499938964844,293.1499938964844,278.1499938964844,33789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736592531204224,1.0,0.0,0.0,3.5568418502807617,3.5568647384643555,8.441554655291839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.537109375,0.0,1415.854248046875,1895.4371337890625,0.0,3157.133544921875,0.8827880024909973,1.0,0.0,3.0,1.0,0.0
17772720,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7406991720199585,0.324315458536148,0.2968930006027221,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8734210729598999,0.5419771075248718,0.5171411037445068,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868404269218444,0.7736573219299316,0.5411560535430908,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205656409263611,0.4446577131748199,0.4257206618785858,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589778065681458,0.2274140864610672,1.0495082139968872,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2623596191406,297.2352294921875,284.9870910644531,1.0,0.6658382415771484,0.4009963572025299,0.4009963572025299,1.0,1.0,-3.3990182876586914,1.0262290239334106,2.372789144515991,0.2559049427509308,0.906073033809662,0.906073033809662,0.0,234.495849609375,241.0,68489.9296875,0.0,3598.70458984375,1.0,278.4407958984375,283.0434875488281,298.71099853515625,303.1378479003906,293.1499938964844,293.1499938964844,278.1499938964844,33789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736592531204224,1.0,0.0,0.0,3.5568418502807617,3.5568647384643555,8.441554655291839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.537109375,0.0,1415.854248046875,1895.4371337890625,0.0,3157.133544921875,0.8827880024909973,1.0,0.0,3.0,1.0,0.0
17772780,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378162145614624,0.3232864737510681,0.296243816614151,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8696978092193604,0.5403494834899902,0.5159202814102173,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.984898567199707,0.775854766368866,0.5429394245147705,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175805807113647,0.4437845945358276,0.4251841306686401,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6566753387451172,0.2271852195262909,1.0495591163635254,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2347717285156,297.2283935546875,284.91314697265625,1.0,0.6674394011497498,0.4001637101173401,0.4001637101173401,1.0,1.0,-3.39833664894104,1.023604393005371,2.374732255935669,0.2535479366779327,0.8328254818916321,0.8328254818916321,0.0,237.7981719970703,244.0,68852.8515625,0.0,3616.25,1.0,278.1591186523437,282.9509582519531,298.723876953125,303.25439453125,293.1499938964844,293.1499938964844,278.45001220703125,38343.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802295327186584,1.0,0.0,0.0,3.434713840484619,3.4347362518310547,7.871806815273885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.3193359375,0.0,1323.08056640625,1895.4371337890625,0.0,3218.7314453125,0.859535276889801,1.0,0.0,3.0,1.0,0.0
17772840,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378162145614624,0.3232864737510681,0.296243816614151,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8696978092193604,0.5403494834899902,0.5159202814102173,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.984898567199707,0.775854766368866,0.5429394245147705,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175805807113647,0.4437845945358276,0.4251841306686401,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6566753387451172,0.2271852195262909,1.0495591163635254,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2347717285156,297.2283935546875,284.91314697265625,1.0,0.6674394011497498,0.4001637101173401,0.4001637101173401,1.0,1.0,-3.39833664894104,1.023604393005371,2.374732255935669,0.2535479366779327,0.8328254818916321,0.8328254818916321,0.0,237.7981719970703,244.0,68852.8515625,0.0,3616.25,1.0,278.1591186523437,282.9509582519531,298.723876953125,303.25439453125,293.1499938964844,293.1499938964844,278.45001220703125,38343.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802295327186584,1.0,0.0,0.0,3.434713840484619,3.4347362518310547,7.871806815273885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.3193359375,0.0,1323.08056640625,1895.4371337890625,0.0,3218.7314453125,0.859535276889801,1.0,0.0,3.0,1.0,0.0
