time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7365472316741943,0.3231060206890106,0.2959710955619812,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8680332899093628,0.539892315864563,0.5153586864471436,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9841176867485046,0.7775580883026123,0.5439366698265076,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8162366151809692,0.443638265132904,0.4249434471130371,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6556419134140015,0.2272109389305114,1.0495357513427734,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.224365234375,297.2298278808594,285.0105285644531,1.0,0.6682104468345642,0.399747371673584,0.399747371673584,1.0,1.0,-3.398209571838379,1.0223709344863892,2.3758385181427,0.2522963285446167,0.9028153419494628,0.9028153419494628,0.0,239.30230712890625,244.0,68155.453125,0.0,3624.686767578125,1.0,278.396484375,283.0643920898437,298.6719970703125,303.0345458984375,293.1499938964844,293.1499938964844,278.45001220703125,33844.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752131462097168,1.0,0.0,0.0,3.487874746322632,3.4878969192504883,8.11736470041069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.326171875,0.0,1344.7520751953125,1895.4371337890625,0.0,3171.705322265625,0.8691145777702332,1.0,0.0,3.0,1.0,0.0
17772960,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.735687792301178,0.3229652941226959,0.2959132492542267,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8668231964111328,0.5394909381866455,0.5150503516197205,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9837644100189208,0.7792616486549377,0.5451995134353638,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8152956366539001,0.4435563385486603,0.4249225258827209,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6549707055091858,0.227295383810997,1.0501052141189575,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.21435546875,297.2317810058594,284.9847106933594,1.0,0.6690815687179565,0.3993416130542755,0.3993416130542755,1.0,1.0,-3.399946689605713,1.0218063592910769,2.3781402111053467,0.2513483464717865,0.901780605316162,0.901780605316162,0.0,240.5579376220703,247.0,68279.6171875,0.0,3636.139404296875,1.0,278.44140625,283.0458679199219,298.6742553710937,303.0880432128906,293.1499938964844,293.1499938964844,278.1499938964844,33725.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742104172706604,1.0,0.0,0.0,3.544975996017456,3.5449986457824707,8.385325145354727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.98046875,0.0,1402.90380859375,1895.4371337890625,0.0,3162.30224609375,0.8798194527626038,1.0,0.0,3.0,1.0,0.0
17773020,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329232096672058,0.3219199180603027,0.2952509522438049,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632689118385315,0.5378479957580566,0.5138164758682251,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818384647369384,0.7813783884048462,0.5469315648078918,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8123634457588196,0.4426822960376739,0.424385666847229,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.652789294719696,0.2270603328943252,1.0501301288604736,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1866455078125,297.2250061035156,284.9134521484375,1.0,0.6706563830375671,0.3985300660133362,0.3985300660133362,1.0,1.0,-3.3991401195526123,1.019191861152649,2.379948377609253,0.2490354776382446,0.8299659490585327,0.8299659490585327,0.0,243.85159301757807,250.0,68610.90625,0.0,3653.33154296875,1.0,278.1592712402344,282.95587158203125,298.6835327148437,303.19879150390625,293.1499938964844,293.1499938964844,278.45001220703125,38345.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809155821800232,1.0,0.0,0.0,3.4192891120910645,3.4193115234375,7.801263564033434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0703125,0.0,1307.76171875,1895.4371337890625,0.0,3225.16064453125,0.8561267256736755,1.0,0.0,3.0,1.0,0.0
17773080,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329232096672058,0.3219199180603027,0.2952509522438049,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632689118385315,0.5378479957580566,0.5138164758682251,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818384647369384,0.7813783884048462,0.5469315648078918,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8123634457588196,0.4426822960376739,0.424385666847229,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.652789294719696,0.2270603328943252,1.0501301288604736,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1866455078125,297.2250061035156,284.9134521484375,1.0,0.6706563830375671,0.3985300660133362,0.3985300660133362,1.0,1.0,-3.3991401195526123,1.019191861152649,2.379948377609253,0.2490354776382446,0.8299659490585327,0.8299659490585327,0.0,243.85159301757807,250.0,68610.90625,0.0,3653.33154296875,1.0,278.1592712402344,282.95587158203125,298.6835327148437,303.19879150390625,293.1499938964844,293.1499938964844,278.45001220703125,38345.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809155821800232,1.0,0.0,0.0,3.4192891120910645,3.4193115234375,7.801263564033434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0703125,0.0,1307.76171875,1895.4371337890625,0.0,3225.16064453125,0.8561267256736755,1.0,0.0,3.0,1.0,0.0
17773140,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7312772274017334,0.3216747939586639,0.2949378788471222,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8610830903053284,0.5371913909912109,0.5130831003189087,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.980896770954132,0.7839562892913818,0.5485546588897705,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8105576634407043,0.4425112605094909,0.424132764339447,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6514801979064941,0.2271335124969482,1.050366759300232,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.17120361328125,297.2278137207031,284.9916076660156,1.0,0.6718571186065674,0.3979133069515228,0.3979133069515228,1.0,1.0,-3.3998072147369385,1.0176526308059692,2.38215446472168,0.2472932785749435,0.8970272541046143,0.8970272541046143,0.0,245.9936981201172,250.0,67997.5625,0.0,3667.385986328125,1.0,278.4282531738281,283.0550842285156,298.6268310546875,303.0052490234375,293.1499938964844,293.1499938964844,278.45001220703125,33448.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749959468841553,1.0,0.0,0.0,3.5125627517700195,3.512584924697876,8.232684649556177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.42578125,0.0,1367.1973876953125,1895.4371337890625,0.0,3169.66845703125,0.8724234104156494,1.0,0.0,3.0,1.0,0.0
17773200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7308707237243652,0.3215706944465637,0.2949039936065674,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.860518217086792,0.5369607210159302,0.5129298567771912,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.980715811252594,0.7846937775611877,0.5491389632225037,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8101025819778442,0.4424456357955932,0.4241240918636322,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6511725783348083,0.2271605879068374,1.0506528615951538,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1659851074219,297.22821044921875,284.9850769042969,1.0,0.6722738146781921,0.3977185189723968,0.3977185189723968,1.0,1.0,-3.4006192684173584,1.0173711776733398,2.3832480907440186,0.2468517124652862,0.8980143666267395,0.8980143666267395,0.0,246.6092071533203,253.0,68019.046875,0.0,3672.91552734375,1.0,278.4405517578125,283.0509033203125,298.6300354003906,303.0274353027344,293.1499938964844,293.1499938964844,278.75,33850.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750432133674622,1.0,0.0,0.0,3.5263936519622803,3.526416063308716,8.297645308630308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.8408203125,0.0,1384.409912109375,1895.4371337890625,0.0,3170.112060546875,0.8760117888450623,1.0,0.0,3.0,1.0,0.0
17773260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290099859237671,0.3211803734302521,0.294700413942337,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8580007553100586,0.5360828042030334,0.5122510194778442,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9797567129135132,0.7879471182823181,0.5514981746673584,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8080300688743591,0.4422324299812317,0.424063116312027,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6497493386268616,0.2272402197122573,1.0517001152038574,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1448974609375,297.2309265136719,285.024169921875,1.0,0.6740534901618958,0.3969231247901916,0.3969231247901916,1.0,1.0,-3.403583288192749,1.0160956382751465,2.3874876499176025,0.2449759393930435,0.9843433499336244,0.9843433499336244,0.0,249.3633575439453,256.0,67741.9765625,0.0,3696.0712890625,1.0,278.74224853515625,283.1152038574219,298.6127624511719,302.9764709472656,293.1499938964844,293.1499938964844,278.45001220703125,31598.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718655109405518,1.0,0.0,0.0,3.706869125366211,3.706892967224121,9.16870135370118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.12890625,0.0,1563.9168701171875,1895.4371337890625,0.0,3140.3095703125,0.9146153330802916,1.0,0.0,3.0,1.0,0.0
17773320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290099859237671,0.3211803734302521,0.294700413942337,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8580007553100586,0.5360828042030334,0.5122510194778442,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9797567129135132,0.7879471182823181,0.5514981746673584,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8080300688743591,0.4422324299812317,0.424063116312027,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6497493386268616,0.2272402197122573,1.0517001152038574,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1448974609375,297.2309265136719,285.024169921875,1.0,0.6740534901618958,0.3969231247901916,0.3969231247901916,1.0,1.0,-3.403583288192749,1.0160956382751465,2.3874876499176025,0.2449759393930435,0.9843433499336244,0.9843433499336244,0.0,249.3633575439453,256.0,67741.9765625,0.0,3696.0712890625,1.0,278.74224853515625,283.1152038574219,298.6127624511719,302.9764709472656,293.1499938964844,293.1499938964844,278.45001220703125,31598.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718655109405518,1.0,0.0,0.0,3.706869125366211,3.706892967224121,9.16870135370118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.12890625,0.0,1563.9168701171875,1895.4371337890625,0.0,3140.3095703125,0.9146153330802916,1.0,0.0,3.0,1.0,0.0
17773380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7260096073150635,0.3196378648281097,0.2937781512737274,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8543581962585449,0.5340021252632141,0.5108224153518677,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9773181676864624,0.7888170480728149,0.5525864958763123,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8047335147857666,0.440891683101654,0.4232859015464782,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6472828984260559,0.226534217596054,1.0503333806991575,284.88262939453125,284.95001220703125,300.2190246582031,295.5953674316406,298.1151733398437,297.2173767089844,284.8848876953125,1.0,0.6752564311027527,0.3962363302707672,0.3962363302707672,1.0,1.0,-3.399500608444214,1.0126997232437134,2.38680100440979,0.2427023649215698,0.869850754737854,0.869850754737854,0.0,252.78933715820312,256.0,68383.7265625,0.0,3706.106689453125,1.0,278.4618530273437,282.9607238769531,298.6315612792969,303.1415100097656,293.1499938964844,293.1499938964844,278.45001220703125,38351.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813608884811401,1.0,0.0,0.0,3.630597114562988,3.6306214332580566,8.795274766271177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.8701171875,0.0,1529.1905517578125,1895.4371337890625,0.0,3229.332763671875,0.9024399518966676,1.0,0.0,3.0,1.0,0.0
17773440,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7254364490509033,0.3194003701210022,0.2935650944709778,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8536834120750427,0.5336736440658569,0.5105143785476685,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9768250584602356,0.7889889478683472,0.5526847839355469,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8041009902954102,0.4406705796718597,0.4230861663818359,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6467947959899902,0.2263978570699691,1.049837589263916,284.8890380859375,284.95001220703125,300.2093200683594,295.5917358398437,298.1106262207031,297.2154846191406,284.8904724121094,1.0,0.6753896474838257,0.396127700805664,0.396127700805664,1.0,1.0,-3.398155450820923,1.0119242668151855,2.3862311840057373,0.2422291189432144,0.868449866771698,0.868449866771698,0.0,253.3795166015625,259.0,68310.90625,0.0,3706.28466796875,1.0,278.4576416015625,282.96636962890625,298.6212158203125,303.1174011230469,293.1499938964844,293.1499938964844,278.75,38256.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815332055091858,1.0,0.0,0.0,3.619451999664306,3.619476318359375,8.741358783481701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.9033203125,0.0,1516.1861572265625,1895.4371337890625,0.0,3230.947509765625,0.9001140594482422,1.0,0.0,3.0,1.0,0.0
17773500,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7236555218696594,0.3188386857509613,0.2929337918758392,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8515663146972656,0.5328052639961243,0.5095494985580444,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.975401759147644,0.7901427149772644,0.5532633662223816,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8021187782287598,0.4401364326477051,0.4224772453308105,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6452435851097107,0.2260336726903915,1.0481842756271362,284.9999694824219,284.95001220703125,300.1736755371094,295.5783996582031,298.0970458984375,297.212890625,285.0005798339844,1.0,0.6758743524551392,0.3957299888134002,0.3957299888134002,1.0,1.0,-3.39420485496521,1.0094234943389893,2.3847813606262207,0.2405612170696258,0.9413199424743652,0.9413199424743652,0.0,255.2692413330078,259.0,67400.6171875,0.0,3707.7177734375,1.0,278.7009582519531,283.0944519042969,298.5579833984375,302.8757019042969,293.1499938964844,293.1499938964844,278.75,34238.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876737654209137,1.0,0.0,0.0,3.6623075008392334,3.662331342697144,8.94958475328167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.04296875,0.0,1533.6763916015625,1895.4371337890625,0.0,3186.000244140625,0.9082274436950684,1.0,0.0,3.0,1.0,0.0
17773560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7224071025848389,0.3183813989162445,0.2925809919834137,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.850028932094574,0.5320616364479065,0.5089060068130493,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9745945334434508,0.7913858890533447,0.554193913936615,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8007046580314636,0.4397175014019012,0.4221335053443908,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.64411860704422,0.2257368117570877,1.0471062660217283,284.9823608398437,284.95001220703125,300.13787841796875,295.5648498535156,298.0846862792969,297.2118835449219,284.9808959960937,1.0,0.6764212846755981,0.3953814506530761,0.3953814506530761,1.0,1.0,-3.392414331436157,1.007794976234436,2.384619235992432,0.23932945728302,0.9436920881271362,0.9436920881271362,0.0,256.759521484375,262.0,67431.1796875,0.0,3712.0380859375,1.0,278.74298095703125,283.0823974609375,298.5519714355469,302.9122619628906,293.1499938964844,293.1499938964844,278.45001220703125,33909.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756352066993713,1.0,0.0,0.0,3.7152795791625977,3.715303659439087,9.210352800437248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.2734375,0.0,1591.092041015625,1895.4371337890625,0.0,3175.663330078125,0.9182088375091552,1.0,0.0,3.0,1.0,0.0
17773620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.718949019908905,0.3165854215621948,0.291315346956253,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460353016853333,0.529610276222229,0.5069891214370728,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.971785843372345,0.792320191860199,0.5551933646202087,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.796930193901062,0.4380553662776947,0.4209270775318146,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411519646644592,0.224637433886528,1.04356849193573,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.0514221191406,297.19805908203125,284.8971862792969,1.0,0.6772380471229553,0.3946843445301056,0.3946843445301056,1.0,1.0,-3.384091854095459,1.0029226541519165,2.381169080734253,0.2364616394042968,0.8517770767211914,0.8517770767211914,0.0,260.4112548828125,250.0,67609.109375,0.0,3713.08984375,1.0,278.4574584960937,282.9835510253906,298.5531005859375,303.0021667480469,293.1499938964844,293.1499938964844,278.75,39237.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822879791259766,1.0,0.0,0.0,3.569081544876098,3.569105386734009,8.499752084389911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.7548828125,0.0,1468.679931640625,1895.4371337890625,0.0,3238.0185546875,0.890080988407135,1.0,0.0,3.0,1.0,0.0
17773680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.718949019908905,0.3165854215621948,0.291315346956253,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460353016853333,0.529610276222229,0.5069891214370728,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.971785843372345,0.792320191860199,0.5551933646202087,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.796930193901062,0.4380553662776947,0.4209270775318146,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411519646644592,0.224637433886528,1.04356849193573,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.0514221191406,297.19805908203125,284.8971862792969,1.0,0.6772380471229553,0.3946843445301056,0.3946843445301056,1.0,1.0,-3.384091854095459,1.0029226541519165,2.381169080734253,0.2364616394042968,0.8517770767211914,0.8517770767211914,0.0,260.4112548828125,250.0,67609.109375,0.0,3713.08984375,1.0,278.4574584960937,282.9835510253906,298.5531005859375,303.0021667480469,293.1499938964844,293.1499938964844,278.75,39237.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822879791259766,1.0,0.0,0.0,3.569081544876098,3.569105386734009,8.499752084389911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.7548828125,0.0,1468.679931640625,1895.4371337890625,0.0,3238.0185546875,0.890080988407135,1.0,0.0,3.0,1.0,0.0
17773740,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201941609382629,0.3155787289142608,0.2901045382022857,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476526737213135,0.5279989838600159,0.5051360130310059,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754615426063538,0.7946524024009705,0.5564883351325989,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.798773467540741,0.4370991885662079,0.4197075963020324,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422328948974609,0.2238746285438537,1.0389869213104248,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0265808105469,297.19635009765625,284.9830017089844,1.0,0.6737914085388184,0.393987238407135,0.393987238407135,1.0,1.0,-3.374984741210937,0.9977939128875732,2.3771908283233643,0.2333662956953048,0.9257221817970276,0.9257221817970276,0.0,256.45953369140625,238.0,66678.5703125,0.0,3668.435302734375,1.0,278.7417297363281,283.0959167480469,298.4901428222656,302.8002624511719,293.1499938964844,293.1499938964844,278.45001220703125,34222.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751225471496582,1.0,0.0,0.0,3.6605727672576895,3.6605966091156006,8.941109399529523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.7138671875,0.0,1531.6287841796875,1895.4371337890625,0.0,3170.856201171875,0.9063565135002136,1.0,0.0,3.0,1.0,0.0
17773800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201941609382629,0.3155787289142608,0.2901045382022857,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476526737213135,0.5279989838600159,0.5051360130310059,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754615426063538,0.7946524024009705,0.5564883351325989,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.798773467540741,0.4370991885662079,0.4197075963020324,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422328948974609,0.2238746285438537,1.0389869213104248,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0265808105469,297.19635009765625,284.9830017089844,1.0,0.6737914085388184,0.393987238407135,0.393987238407135,1.0,1.0,-3.374984741210937,0.9977939128875732,2.3771908283233643,0.2333662956953048,0.9257221817970276,0.9257221817970276,0.0,256.45953369140625,238.0,66678.5703125,0.0,3668.435302734375,1.0,278.7417297363281,283.0959167480469,298.4901428222656,302.8002624511719,293.1499938964844,293.1499938964844,278.45001220703125,34222.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751225471496582,1.0,0.0,0.0,3.6605727672576895,3.6605966091156006,8.941109399529523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.7138671875,0.0,1531.6287841796875,1895.4371337890625,0.0,3170.856201171875,0.9063565135002136,1.0,0.0,3.0,1.0,0.0
17773860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7231835126876831,0.3138291835784912,0.2884475588798523,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.851553201675415,0.5255541801452637,0.5027748346328735,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9813936948776244,0.79554283618927,0.5571143627166748,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029043674468994,0.4354612827301025,0.4180735051631927,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450186967849731,0.2227511405944824,1.0331915616989136,284.9022827148437,284.95001220703125,299.9198303222656,295.4800109863281,297.99462890625,297.18438720703125,284.9023742675781,1.0,0.6683077812194824,0.3934360444545746,0.3934360444545746,1.0,1.0,-3.361978769302368,0.9917331337928772,2.3702454566955566,0.2303511202335357,0.8405675888061523,0.8405675888061523,0.0,249.1109161376953,226.0,66764.34375,0.0,3595.23779296875,1.0,278.4583740234375,283.0015563964844,298.4923400878906,302.8854064941406,293.1499938964844,293.1499938964844,278.75,39137.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881121814250946,1.0,0.0,0.0,3.512268543243408,3.512291669845581,8.231305628214614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.591796875,0.0,1407.8560791015625,1895.4371337890625,0.0,3227.093017578125,0.8773729801177979,1.0,0.0,3.0,1.0,0.0
17773920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7231835126876831,0.3138291835784912,0.2884475588798523,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.851553201675415,0.5255541801452637,0.5027748346328735,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9813936948776244,0.79554283618927,0.5571143627166748,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029043674468994,0.4354612827301025,0.4180735051631927,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450186967849731,0.2227511405944824,1.0331915616989136,284.9022827148437,284.95001220703125,299.9198303222656,295.4800109863281,297.99462890625,297.18438720703125,284.9023742675781,1.0,0.6683077812194824,0.3934360444545746,0.3934360444545746,1.0,1.0,-3.361978769302368,0.9917331337928772,2.3702454566955566,0.2303511202335357,0.8405675888061523,0.8405675888061523,0.0,249.1109161376953,226.0,66764.34375,0.0,3595.23779296875,1.0,278.4583740234375,283.0015563964844,298.4923400878906,302.8854064941406,293.1499938964844,293.1499938964844,278.75,39137.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881121814250946,1.0,0.0,0.0,3.512268543243408,3.512291669845581,8.231305628214614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.591796875,0.0,1407.8560791015625,1895.4371337890625,0.0,3227.093017578125,0.8773729801177979,1.0,0.0,3.0,1.0,0.0
17773980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282525300979614,0.312834620475769,0.2870514988899231,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580219149589539,0.5239017009735107,0.5006787776947021,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9895116686820984,0.7977570295333862,0.5581861734390259,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8094446063041687,0.4344980716705322,0.4166386723518371,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496794819831848,0.2219832688570022,1.0275299549102783,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.97076416015625,297.1838684082031,284.9819030761719,1.0,0.6617525815963745,0.3928848505020141,0.3928848505020141,1.0,1.0,-3.350527763366699,0.9862332344055176,2.3642945289611816,0.2273697853088379,0.9105463624000548,0.9105463624000548,0.0,239.2381286621093,214.0,65819.515625,0.0,3511.780029296875,1.0,278.74127197265625,283.1083679199219,298.4300231933594,302.683837890625,293.1499938964844,293.1499938964844,278.45001220703125,34256.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736739158630371,1.0,0.0,0.0,3.602640390396118,3.602663516998291,8.660343269184523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.3291015625,0.0,1468.2349853515625,1895.4371337890625,0.0,3157.270751953125,0.8933745622634888,1.0,0.0,3.0,1.0,0.0
17774040,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282525300979614,0.312834620475769,0.2870514988899231,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580219149589539,0.5239017009735107,0.5006787776947021,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9895116686820984,0.7977570295333862,0.5581861734390259,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8094446063041687,0.4344980716705322,0.4166386723518371,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496794819831848,0.2219832688570022,1.0275299549102783,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.97076416015625,297.1838684082031,284.9819030761719,1.0,0.6617525815963745,0.3928848505020141,0.3928848505020141,1.0,1.0,-3.350527763366699,0.9862332344055176,2.3642945289611816,0.2273697853088379,0.9105463624000548,0.9105463624000548,0.0,239.2381286621093,214.0,65819.515625,0.0,3511.780029296875,1.0,278.74127197265625,283.1083679199219,298.4300231933594,302.683837890625,293.1499938964844,293.1499938964844,278.45001220703125,34256.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736739158630371,1.0,0.0,0.0,3.602640390396118,3.602663516998291,8.660343269184523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.3291015625,0.0,1468.2349853515625,1895.4371337890625,0.0,3157.270751953125,0.8933745622634888,1.0,0.0,3.0,1.0,0.0
17774100,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7310768961906433,0.3119860291481018,0.2862997055053711,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8616958856582642,0.522692859172821,0.4995734691619873,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9936351776123048,0.7981546521186829,0.5585916042327881,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8129887580871582,0.4337083399295807,0.4158889651298523,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6523712277412415,0.2214496880769729,1.0246962308883667,284.8669128417969,284.95001220703125,299.80908203125,295.4354858398437,297.9552307128906,297.1786499023437,284.8676147460937,1.0,0.6582474708557129,0.3926092386245727,0.3926092386245727,1.0,1.0,-3.344478845596313,0.9833680391311646,2.36111068725586,0.2259493172168731,0.8243284821510315,0.8243284821510315,0.0,234.00704956054688,214.0,66292.234375,0.0,3467.81201171875,1.0,278.49969482421875,282.9827880859375,298.4615173339844,302.8700256347656,293.1499938964844,293.1499938964844,278.45001220703125,39388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788667321205139,1.0,0.0,0.0,3.533533334732056,3.533556699752808,8.33127899113606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.201171875,0.0,1431.953857421875,1895.4371337890625,0.0,3205.959228515625,0.8793358206748962,1.0,0.0,3.0,1.0,0.0
17774160,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7336786985397339,0.3111050724983215,0.2852973043918609,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.865195631980896,0.5214323997497559,0.4981705844402313,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9973785877227784,0.7985608577728271,0.5586588382720947,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8162757754325867,0.4328611493110657,0.4148835241794586,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6549116969108582,0.220857635140419,1.0211591720581057,284.90655517578125,284.95001220703125,299.77197265625,295.4203491210937,297.93963623046875,297.173095703125,284.9068908691406,1.0,0.6545079350471497,0.3924053907394409,0.3924053907394409,1.0,1.0,-3.336205244064331,0.9799384474754332,2.356266736984253,0.2244005650281906,0.8306563496589661,0.8306563496589661,0.0,228.8726043701172,202.0,65837.1640625,0.0,3419.42822265625,1.0,278.4586181640625,283.0201110839844,298.4321594238281,302.7646484375,293.1499938964844,293.1499938964844,278.75,39191.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795324563980103,1.0,0.0,0.0,3.4495999813079834,3.449622631072998,7.940187174426683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.060546875,0.0,1344.0020751953125,1895.4371337890625,0.0,3212.19873046875,0.8637000918388367,1.0,0.0,3.0,1.0,0.0
17774220,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397619485855103,0.3100301921367645,0.2838456928730011,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8731565475463867,0.5196580290794373,0.4959788918495178,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015350103378296,0.5472298860549927,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.823509931564331,0.4318090379238128,0.4133822023868561,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.660711944103241,0.2200207710266113,1.0152267217636108,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9186706542969,297.1767883300781,284.9744873046875,1.0,0.6464306712150574,0.3919977247714996,0.3919977247714996,1.0,1.0,-3.3163902759552,0.9720121622085572,2.344377994537353,0.2205774188041687,0.89084392786026,0.89084392786026,0.0,218.369873046875,190.0,64798.53515625,0.0,3307.38427734375,1.0,278.7407531738281,283.1177673339844,298.36785888671875,302.5578308105469,293.1499938964844,293.1499938964844,279.04998779296875,34544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718487620353699,1.0,0.0,0.0,3.537412643432617,3.537435293197632,8.34958257200924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.1669921875,0.0,1400.9267578125,1895.4371337890625,0.0,3140.15234375,0.8788902163505554,1.0,0.0,3.0,1.0,0.0
17774280,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397619485855103,0.3100301921367645,0.2838456928730011,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8731565475463867,0.5196580290794373,0.4959788918495178,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015350103378296,0.5472298860549927,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.823509931564331,0.4318090379238128,0.4133822023868561,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.660711944103241,0.2200207710266113,1.0152267217636108,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9186706542969,297.1767883300781,284.9744873046875,1.0,0.6464306712150574,0.3919977247714996,0.3919977247714996,1.0,1.0,-3.3163902759552,0.9720121622085572,2.344377994537353,0.2205774188041687,0.89084392786026,0.89084392786026,0.0,218.369873046875,190.0,64798.53515625,0.0,3307.38427734375,1.0,278.7407531738281,283.1177673339844,298.36785888671875,302.5578308105469,293.1499938964844,293.1499938964844,279.04998779296875,34544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718487620353699,1.0,0.0,0.0,3.537412643432617,3.537435293197632,8.34958257200924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.1669921875,0.0,1400.9267578125,1895.4371337890625,0.0,3140.15234375,0.8788902163505554,1.0,0.0,3.0,1.0,0.0
17774340,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7440256476402283,0.3091992735862732,0.2828415930271148,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8786953091621399,0.5182600021362305,0.4943910241127014,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.8067103028297424,0.53538578748703,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8284947872161865,0.431018590927124,0.4123649299144745,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6648030281066895,0.2194065451622009,1.0111792087554932,285.0224304199219,284.95001220703125,299.6346130371094,295.3635559082031,297.9093933105469,297.1924133300781,285.01861572265625,1.0,0.6384206414222717,0.391655296087265,0.391655296087265,1.0,1.0,-3.2854223251342773,0.9603995084762572,2.3250226974487305,0.2165292799472808,0.9636690616607666,0.9636690616607666,0.0,210.77993774414065,190.0,63856.80078125,0.0,3202.892333984375,1.0,279.0345458984375,283.19366455078125,298.338134765625,302.4406433105469,293.1499938964844,293.1499938964844,279.04998779296875,32009.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660086989402771,1.0,0.0,0.0,3.673248767852783,3.673272371292114,9.00313978036138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.8955078125,0.0,1529.1375732421875,1895.4371337890625,0.0,3085.3681640625,0.9073878526687622,1.0,0.0,3.0,1.0,0.0
17774400,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.745152473449707,0.3089991807937622,0.2826422750949859,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8801524043083191,0.5179467797279358,0.4940803945064544,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8077726364135742,0.5324487686157227,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8297860026359558,0.4308302402496338,0.4121638834476471,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6658948659896851,0.2192790359258651,1.010395050048828,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.9078063964844,297.1955871582031,285.00347900390625,1.0,0.6368998885154724,0.3915900588035583,0.3915900588035583,1.0,1.0,-3.280771017074585,0.9586270451545716,2.322144031524658,0.2157012969255447,0.9602015018463136,0.9602015018463136,0.0,209.03697204589844,178.0,63843.51953125,0.0,3182.201171875,1.0,279.04132080078125,283.18133544921875,298.3418884277344,302.4581604003906,293.1499938964844,293.1499938964844,278.75,32429.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662093877792358,1.0,0.0,0.0,3.68951678276062,3.6895406246185294,9.083062195713864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.83203125,0.0,1550.5726318359375,1895.4371337890625,0.0,3087.2509765625,0.911312222480774,1.0,0.0,3.0,1.0,0.0
17774460,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.751114010810852,0.3069432079792022,0.2806913256645202,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8880867958068848,0.5150505304336548,0.4912919402122497,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8137957453727722,0.5157132148742676,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8368237018585205,0.4288098216056824,0.410172700881958,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6718225479125977,0.2180002182722091,1.003746509552002,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8915710449219,297.2059020996094,284.8833923339844,1.0,0.6267138719558716,0.3915163576602936,0.3915163576602936,1.0,1.0,-3.2441747188568115,0.9458318948745728,2.298342704772949,0.2112400531768798,0.8427603244781494,0.8427603244781494,0.0,198.88162231445312,166.0,63708.234375,0.0,3046.47412109375,1.0,278.7575378417969,283.0555419921875,298.3446044921875,302.5423278808594,293.1499938964844,293.1499938964844,279.04998779296875,39591.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737257719039917,1.0,0.0,0.0,3.541175603866577,3.541199207305908,8.36735523535026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.0615234375,0.0,1441.5025634765625,1895.4371337890625,0.0,3157.7568359375,0.8840171098709106,1.0,0.0,3.0,1.0,0.0
17774520,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.751114010810852,0.3069432079792022,0.2806913256645202,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8880867958068848,0.5150505304336548,0.4912919402122497,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8137957453727722,0.5157132148742676,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8368237018585205,0.4288098216056824,0.410172700881958,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6718225479125977,0.2180002182722091,1.003746509552002,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8915710449219,297.2059020996094,284.8833923339844,1.0,0.6267138719558716,0.3915163576602936,0.3915163576602936,1.0,1.0,-3.2441747188568115,0.9458318948745728,2.298342704772949,0.2112400531768798,0.8427603244781494,0.8427603244781494,0.0,198.88162231445312,166.0,63708.234375,0.0,3046.47412109375,1.0,278.7575378417969,283.0555419921875,298.3446044921875,302.5423278808594,293.1499938964844,293.1499938964844,279.04998779296875,39591.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737257719039917,1.0,0.0,0.0,3.541175603866577,3.541199207305908,8.36735523535026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.0615234375,0.0,1441.5025634765625,1895.4371337890625,0.0,3157.7568359375,0.8840171098709106,1.0,0.0,3.0,1.0,0.0
17774580,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588295340538025,0.305764764547348,0.2790899872779846,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979581594467163,0.513073742389679,0.4888432025909424,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223389983177185,0.4968816936016083,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455600738525391,0.4275308549404144,0.408406138420105,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792041659355164,0.2171151489019394,0.9974559545516968,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8877868652344,297.2337646484375,284.96441650390625,1.0,0.6159582138061523,0.3914426863193512,0.3914426863193512,1.0,1.0,-3.206970453262329,0.9328486919403076,2.2741215229034424,0.2065475136041641,0.9029911160469056,0.9029911160469056,0.0,187.9602966308593,169.0,62365.76171875,0.0,2907.6943359375,1.0,279.0414428710937,283.1689147949219,298.2686767578125,302.3040771484375,293.1499938964844,293.1499938964844,278.75,34866.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648890852928162,1.0,0.0,0.0,3.611412048339844,3.611435413360596,8.702566560714331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.6943359375,0.0,1482.2691650390625,1895.4371337890625,0.0,3074.864990234375,0.8956630825996399,1.0,0.0,3.0,1.0,0.0
17774640,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588295340538025,0.305764764547348,0.2790899872779846,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979581594467163,0.513073742389679,0.4888432025909424,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223389983177185,0.4968816936016083,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455600738525391,0.4275308549404144,0.408406138420105,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792041659355164,0.2171151489019394,0.9974559545516968,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8877868652344,297.2337646484375,284.96441650390625,1.0,0.6159582138061523,0.3914426863193512,0.3914426863193512,1.0,1.0,-3.206970453262329,0.9328486919403076,2.2741215229034424,0.2065475136041641,0.9029911160469056,0.9029911160469056,0.0,187.9602966308593,169.0,62365.76171875,0.0,2907.6943359375,1.0,279.0414428710937,283.1689147949219,298.2686767578125,302.3040771484375,293.1499938964844,293.1499938964844,278.75,34866.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648890852928162,1.0,0.0,0.0,3.611412048339844,3.611435413360596,8.702566560714331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.6943359375,0.0,1482.2691650390625,1895.4371337890625,0.0,3074.864990234375,0.8956630825996399,1.0,0.0,3.0,1.0,0.0
17774700,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7613121867179871,0.3048841953277588,0.2783619463443756,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9011138081550598,0.511772632598877,0.4877045750617981,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8263217210769653,0.4906896948814392,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8484344482421875,0.4266381561756134,0.4076184630393982,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.681608259677887,0.2165759652853012,0.9948703050613404,284.8525695800781,284.95001220703125,299.4345397949219,295.2787170410156,297.88330078125,297.2438659667969,284.85369873046875,1.0,0.6125057339668274,0.3914058208465576,0.3914058208465576,1.0,1.0,-3.1932120323181152,0.9280233383178712,2.265188694000244,0.2046591937541961,0.8134060502052307,0.8134060502052307,0.0,184.3784942626953,169.0,62645.71875,0.0,2859.615478515625,1.0,278.7997131347656,283.0497436523437,298.299072265625,302.4707946777344,293.1499938964844,293.1499938964844,278.75,40419.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695067167282104,1.0,0.0,0.0,3.520929336547852,3.5209527015686035,8.271949809568468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.5517578125,0.0,1426.1546630859375,1895.4371337890625,0.0,3118.18310546875,0.8771721124649048,1.0,0.0,3.0,1.0,0.0
