time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7624170184135437,0.3040094971656799,0.2774649560451507,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.902618646621704,0.5104677677154541,0.4863602817058563,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8299198746681213,0.486966609954834,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8498671650886536,0.4257234930992126,0.406654417514801,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.682741105556488,0.2160057127475738,0.991941511631012,284.8995361328125,284.95001220703125,299.3968200683594,295.262451171875,297.8772888183594,297.251220703125,284.9006042480469,1.0,0.6098094582557678,0.3915313482284546,0.3915313482284546,1.0,1.0,-3.1813554763793945,0.9242637157440186,2.257091760635376,0.2035077065229416,0.821413516998291,0.821413516998291,0.0,182.0971221923828,172.0,62133.2109375,0.0,2822.84912109375,1.0,278.7592468261719,283.0956726074219,298.26788330078125,302.3573913574219,293.1499938964844,293.1499938964844,279.04998779296875,39919.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694543242454529,1.0,0.0,0.0,3.423576593399048,3.4235992431640625,7.820839869054907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.669921875,0.0,1323.0577392578125,1895.4371337890625,0.0,3117.691650390625,0.8586642742156982,1.0,0.0,3.0,1.0,0.0
17774820,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7636995315551758,0.3029164671897888,0.2762890160083771,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9042666554450988,0.5086196660995483,0.484391301870346,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371480107307434,0.4824492633342743,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8515375256538391,0.4245664775371551,0.4053414463996887,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839527487754822,0.2152187377214431,0.9876472353935242,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.8688049316406,297.2704772949219,284.9796447753906,1.0,0.6063392758369446,0.3917823433876037,0.3917823433876037,1.0,1.0,-3.1653902530670166,0.9194607734680176,2.245929479598999,0.2021780014038086,0.8898113965988159,0.8898113965988159,0.0,179.28207397460938,175.0,61250.1640625,0.0,2775.122314453125,1.0,279.04058837890625,283.2003173828125,298.2027893066406,302.1557006835937,293.1499938964844,293.1499938964844,279.3500061035156,34334.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605399131774902,1.0,0.0,0.0,3.519182205200196,3.519204616546631,8.263742756753345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.970703125,0.0,1380.4244384765625,1895.4371337890625,0.0,3034.06884765625,0.8746887445449829,1.0,0.0,3.0,1.0,0.0
17774880,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7636995315551758,0.3029164671897888,0.2762890160083771,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9042666554450988,0.5086196660995483,0.484391301870346,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371480107307434,0.4824492633342743,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8515375256538391,0.4245664775371551,0.4053414463996887,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839527487754822,0.2152187377214431,0.9876472353935242,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.8688049316406,297.2704772949219,284.9796447753906,1.0,0.6063392758369446,0.3917823433876037,0.3917823433876037,1.0,1.0,-3.1653902530670166,0.9194607734680176,2.245929479598999,0.2021780014038086,0.8898113965988159,0.8898113965988159,0.0,179.28207397460938,175.0,61250.1640625,0.0,2775.122314453125,1.0,279.04058837890625,283.2003173828125,298.2027893066406,302.1557006835937,293.1499938964844,293.1499938964844,279.3500061035156,34334.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605399131774902,1.0,0.0,0.0,3.519182205200196,3.519204616546631,8.263742756753345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.970703125,0.0,1380.4244384765625,1895.4371337890625,0.0,3034.06884765625,0.8746887445449829,1.0,0.0,3.0,1.0,0.0
17774940,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7633382678031921,0.3018440306186676,0.2753271460533142,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9038310050964355,0.5068594217300415,0.482727438211441,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8434313535690308,0.48145592212677,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8514330983161926,0.4235425293445587,0.4043534398078918,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.68364018201828,0.2145022302865982,0.984349250793457,285.0296936035156,284.95001220703125,299.2458190917969,295.196533203125,297.8557434082031,297.28302001953125,285.02655029296875,1.0,0.6047335863113403,0.3920333683490753,0.3920333683490753,1.0,1.0,-3.155880928039551,0.9168713092803956,2.239009618759156,0.2016916424036026,0.9805697798728944,0.9805697798728944,0.0,178.41815185546875,178.0,60739.44921875,0.0,2751.27392578125,1.0,279.3412170410156,283.27264404296875,298.18182373046875,302.0849609375,293.1499938964844,293.1499938964844,279.04998779296875,31668.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551672101020813,1.0,0.0,0.0,3.696622610092163,3.696646451950073,9.11808285763982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.8037109375,0.0,1552.8345947265625,1895.4371337890625,0.0,2983.689697265625,0.912541687488556,1.0,0.0,3.0,1.0,0.0
17775000,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7633382678031921,0.3018440306186676,0.2753271460533142,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9038310050964355,0.5068594217300415,0.482727438211441,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8434313535690308,0.48145592212677,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8514330983161926,0.4235425293445587,0.4043534398078918,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.68364018201828,0.2145022302865982,0.984349250793457,285.0296936035156,284.95001220703125,299.2458190917969,295.196533203125,297.8557434082031,297.28302001953125,285.02655029296875,1.0,0.6047335863113403,0.3920333683490753,0.3920333683490753,1.0,1.0,-3.155880928039551,0.9168713092803956,2.239009618759156,0.2016916424036026,0.9805697798728944,0.9805697798728944,0.0,178.41815185546875,178.0,60739.44921875,0.0,2751.27392578125,1.0,279.3412170410156,283.27264404296875,298.18182373046875,302.0849609375,293.1499938964844,293.1499938964844,279.04998779296875,31668.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551672101020813,1.0,0.0,0.0,3.696622610092163,3.696646451950073,9.11808285763982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.8037109375,0.0,1552.8345947265625,1895.4371337890625,0.0,2983.689697265625,0.912541687488556,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7617656588554382,0.3004671931266784,0.2744041383266449,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9020277261734008,0.5049729347229004,0.4813218116760254,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8457517027854919,0.482841283082962,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8500277996063232,0.4222347438335418,0.4034461975097656,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6822500228881836,0.2136603593826294,0.981551468372345,284.8642883300781,284.95001220703125,299.198486328125,295.1756286621094,297.8363647460937,297.2756042480469,284.8648376464844,1.0,0.6042885780334473,0.3919858634471893,0.3919858634471893,1.0,1.0,-3.1502959728240967,0.9148385524749756,2.235457420349121,0.2009765207767486,0.8647180199623108,0.8647180199623108,0.0,178.8461456298828,178.0,61492.234375,0.0,2742.352294921875,1.0,279.0787048339844,283.0989685058594,298.22027587890625,302.28875732421875,293.1499938964844,293.1499938964844,279.04998779296875,37813.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639360666275024,1.0,0.0,0.0,3.6549458503723145,3.654970169067383,8.913641522667604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.13671875,0.0,1552.261474609375,1895.4371337890625,0.0,3065.9248046875,0.9058234095573424,1.0,0.0,3.0,1.0,0.0
17775120,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7602025270462036,0.2995899319648742,0.2736243903636932,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9002583622932434,0.5037649273872375,0.4802015423774719,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.8468263149261475,0.4844779074192047,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8485649228096008,0.4213604032993316,0.4026511609554291,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6808275580406189,0.2130621075630188,0.9791150093078612,284.88555908203125,284.95001220703125,299.1703491210937,295.16314697265625,297.82342529296875,297.2691650390625,284.8877258300781,1.0,0.604106068611145,0.3919575810432434,0.3919575810432434,1.0,1.0,-3.14609432220459,0.9133098721504213,2.232784509658813,0.2004061341285705,0.8601406216621399,0.8601406216621399,0.0,179.45004272460938,181.0,61190.8984375,0.0,2737.1728515625,1.0,279.0571594238281,283.1222839355469,298.1932067871094,302.2158508300781,293.1499938964844,293.1499938964844,279.3500061035156,38781.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865309476852417,1.0,0.0,0.0,3.595064401626587,3.595088243484497,8.62395779677172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9013671875,0.0,1493.4024658203125,1895.4371337890625,0.0,3078.80859375,0.895185649394989,1.0,0.0,3.0,1.0,0.0
17775180,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7567522525787354,0.2980972528457641,0.2721635401248932,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8961475491523743,0.501492440700531,0.4779071807861328,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505679368972778,0.4886274337768554,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452091217041016,0.4198553264141083,0.4010989069938659,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773987412452698,0.2118429988622665,0.9735528230667114,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7985534667969,297.2655334472656,284.9844665527344,1.0,0.6040539145469666,0.3918817639350891,0.3918817639350891,1.0,1.0,-3.1380090713500977,0.9103134274482728,2.2276957035064697,0.1991884112358093,0.9404535293579102,0.9404535293579102,0.0,181.0952911376953,184.0,60301.3203125,0.0,2729.827880859375,1.0,279.3419494628906,283.2426452636719,298.11279296875,302.0037841796875,293.1499938964844,293.1499938964844,279.04998779296875,33861.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858237624168396,1.0,0.0,0.0,3.6957154273986816,3.695739507675171,9.113608143707096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.6416015625,0.0,1568.428466796875,1895.4371337890625,0.0,3012.47705078125,0.9139610528945924,1.0,0.0,3.0,1.0,0.0
17775240,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7567522525787354,0.2980972528457641,0.2721635401248932,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8961475491523743,0.501492440700531,0.4779071807861328,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505679368972778,0.4886274337768554,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452091217041016,0.4198553264141083,0.4010989069938659,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773987412452698,0.2118429988622665,0.9735528230667114,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7985534667969,297.2655334472656,284.9844665527344,1.0,0.6040539145469666,0.3918817639350891,0.3918817639350891,1.0,1.0,-3.1380090713500977,0.9103134274482728,2.2276957035064697,0.1991884112358093,0.9404535293579102,0.9404535293579102,0.0,181.0952911376953,184.0,60301.3203125,0.0,2729.827880859375,1.0,279.3419494628906,283.2426452636719,298.11279296875,302.0037841796875,293.1499938964844,293.1499938964844,279.04998779296875,33861.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858237624168396,1.0,0.0,0.0,3.6957154273986816,3.695739507675171,9.113608143707096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.6416015625,0.0,1568.428466796875,1895.4371337890625,0.0,3012.47705078125,0.9139610528945924,1.0,0.0,3.0,1.0,0.0
17775300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7548737525939941,0.2970163226127624,0.2714363634586334,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8938979506492615,0.5000036954879761,0.4767832458019256,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.8517159819602966,0.4910579621791839,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.843387246131897,0.418825089931488,0.4003673195838928,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6755470633506775,0.2110782265663147,0.9708591103553772,284.8563232421875,284.95001220703125,299.05731201171875,295.11260986328125,297.7815856933594,297.2574157714844,284.854248046875,1.0,0.6042098999023438,0.3918438851833343,0.3918438851833343,1.0,1.0,-3.134590148925781,0.9090266227722168,2.2255635261535645,0.1987170130014419,0.845057487487793,0.845057487487793,0.0,182.1248474121093,184.0,60952.48828125,0.0,2728.5107421875,1.0,279.0968322753906,283.1007995605469,298.1458740234375,302.1940612792969,293.1499938964844,293.1499938964844,279.04998779296875,38682.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642963767051697,1.0,0.0,0.0,3.641534090042114,3.641558408737183,8.848344350553816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.3623046875,0.0,1543.79541015625,1895.4371337890625,0.0,3069.3046875,0.902822196483612,1.0,0.0,3.0,1.0,0.0
17775360,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7524350881576538,0.2958555817604065,0.2704362273216247,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8910324573516846,0.4984093308448791,0.4753342866897583,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8525760769844055,0.494166225194931,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8410308361053467,0.4176875352859497,0.39935502409935,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6731868982315063,0.2102161049842834,0.9673670530319214,284.8930358886719,284.95001220703125,299.0197448730469,295.0956726074219,297.7632751464844,297.2472839355469,284.8946533203125,1.0,0.6043716073036194,0.3917900025844574,0.3917900025844574,1.0,1.0,-3.1299681663513184,0.9072845578193665,2.2226834297180176,0.1980408877134323,0.8436387777328491,0.8436387777328491,0.0,183.4381561279297,187.0,60471.07421875,0.0,2726.31396484375,1.0,279.0578308105469,283.1406555175781,298.11358642578125,302.0889892578125,293.1499938964844,293.1499938964844,279.3500061035156,39633.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655819296836853,1.0,0.0,0.0,3.538338184356689,3.5383617877960205,8.35395212561707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4677734375,0.0,1438.8074951171875,1895.4371337890625,0.0,3081.36474609375,0.8836174607276917,1.0,0.0,3.0,1.0,0.0
17775420,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.748512327671051,0.2943384349346161,0.2690193057060241,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862372636795044,0.4961278736591339,0.4731042087078094,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8552871346473694,0.4996546804904938,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371497988700867,0.4162147343158722,0.3978951275348663,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.669143557548523,0.2088911235332489,0.9614815711975098,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.240966796875,284.98736572265625,1.0,0.6049214005470276,0.3916822373867035,0.3916822373867035,1.0,1.0,-3.1233465671539307,0.9047052264213562,2.2186412811279297,0.1969303488731384,0.9236688017845154,0.9236688017845154,0.0,185.84022521972656,190.0,59609.8515625,0.0,2725.949951171875,1.0,279.3415222167969,283.2567138671875,298.0392761230469,301.8834228515625,293.1499938964844,293.1499938964844,279.04998779296875,33982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573829531669617,1.0,0.0,0.0,3.6395649909973145,3.6395885944366455,8.838778740027919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.98046875,0.0,1506.5380859375,1895.4371337890625,0.0,3004.463134765625,0.9014553427696228,1.0,0.0,3.0,1.0,0.0
17775480,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.748512327671051,0.2943384349346161,0.2690193057060241,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862372636795044,0.4961278736591339,0.4731042087078094,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8552871346473694,0.4996546804904938,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371497988700867,0.4162147343158722,0.3978951275348663,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.669143557548523,0.2088911235332489,0.9614815711975098,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.240966796875,284.98736572265625,1.0,0.6049214005470276,0.3916822373867035,0.3916822373867035,1.0,1.0,-3.1233465671539307,0.9047052264213562,2.2186412811279297,0.1969303488731384,0.9236688017845154,0.9236688017845154,0.0,185.84022521972656,190.0,59609.8515625,0.0,2725.949951171875,1.0,279.3415222167969,283.2567138671875,298.0392761230469,301.8834228515625,293.1499938964844,293.1499938964844,279.04998779296875,33982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573829531669617,1.0,0.0,0.0,3.6395649909973145,3.6395885944366455,8.838778740027919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.98046875,0.0,1506.5380859375,1895.4371337890625,0.0,3004.463134765625,0.9014553427696228,1.0,0.0,3.0,1.0,0.0
17775540,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7443334460258484,0.2922130227088928,0.2674136459827423,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8811945915222168,0.4932275712490082,0.4707240760326385,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.85624098777771,0.5055187344551086,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8330669403076172,0.4141973555088043,0.3963134884834289,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6649794578552246,0.2073026001453399,0.955500304698944,284.89849853515625,284.95001220703125,298.8759460449219,295.0302734375,297.70281982421875,297.2220458984375,284.90008544921875,1.0,0.6055396199226379,0.3915830850601196,0.3915830850601196,1.0,1.0,-3.116516351699829,0.9020714163780212,2.214444875717163,0.1959134638309478,0.8357949256896973,0.8357949256896973,0.0,188.45529174804688,190.0,59803.76171875,0.0,2726.289794921875,1.0,279.06121826171875,283.1570129394531,298.0496520996094,301.9848937988281,293.1499938964844,293.1499938964844,279.04998779296875,39676.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644809722900391,1.0,0.0,0.0,3.4889345169067383,3.488957643508911,8.122298140733619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.498046875,0.0,1387.546142578125,1895.4371337890625,0.0,3071.03662109375,0.8729161620140076,1.0,0.0,3.0,1.0,0.0
17775600,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7439375519752502,0.2920413315296173,0.2672546207904815,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8807188272476196,0.4929871261119842,0.4704923033714294,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.8563233017921448,0.5060715675354004,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8326782584190369,0.4140296280384063,0.3961530029773712,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6645836234092712,0.2071635276079177,0.9549047350883484,284.90155029296875,284.95001220703125,298.8699645996094,295.0275573730469,297.7000427246094,297.2206115722656,284.90216064453125,1.0,0.6055892109870911,0.3915744721889496,0.3915744721889496,1.0,1.0,-3.115802049636841,0.9018012285232544,2.214000940322876,0.1958037167787552,0.8351817727088928,0.8351817727088928,0.0,188.7003326416016,193.0,59774.84375,0.0,2726.174072265625,1.0,279.0585327148437,283.15899658203125,298.0433044433594,301.9714660644531,293.1499938964844,293.1499938964844,279.3500061035156,39363.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644043207168579,1.0,0.0,0.0,3.483827352523804,3.483850479125977,8.098537023215613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.044921875,0.0,1380.054931640625,1895.4371337890625,0.0,3070.317626953125,0.8714039325714111,1.0,0.0,3.0,1.0,0.0
17775660,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398721575737,0.2904122173786163,0.2657694518566131,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756957650184631,0.4905736744403839,0.4681772589683532,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8580676913261414,0.5121358036994934,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.828618586063385,0.4124670624732971,0.3946471512317657,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603430509567261,0.2057125866413116,0.948574423789978,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.21173095703125,284.9870910644531,1.0,0.606323778629303,0.391493946313858,0.391493946313858,1.0,1.0,-3.1090993881225586,0.8992649912834167,2.209834337234497,0.1947641670703888,0.9112507700920104,0.9112507700920104,0.0,191.4537506103516,196.0,58936.65625,0.0,2727.494384765625,1.0,279.3410949707031,283.267578125,297.9705505371094,301.7707214355469,293.1499938964844,293.1499938964844,279.04998779296875,33912.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561926484107971,1.0,0.0,0.0,3.588074445724488,3.58809757232666,8.590455422563537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7314453125,0.0,1450.0067138671875,1895.4371337890625,0.0,2993.302978515625,0.8898237943649292,1.0,0.0,3.0,1.0,0.0
17775720,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398721575737,0.2904122173786163,0.2657694518566131,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756957650184631,0.4905736744403839,0.4681772589683532,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8580676913261414,0.5121358036994934,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.828618586063385,0.4124670624732971,0.3946471512317657,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603430509567261,0.2057125866413116,0.948574423789978,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.21173095703125,284.9870910644531,1.0,0.606323778629303,0.391493946313858,0.391493946313858,1.0,1.0,-3.1090993881225586,0.8992649912834167,2.209834337234497,0.1947641670703888,0.9112507700920104,0.9112507700920104,0.0,191.4537506103516,196.0,58936.65625,0.0,2727.494384765625,1.0,279.3410949707031,283.267578125,297.9705505371094,301.7707214355469,293.1499938964844,293.1499938964844,279.04998779296875,33912.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561926484107971,1.0,0.0,0.0,3.588074445724488,3.58809757232666,8.590455422563537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7314453125,0.0,1450.0067138671875,1895.4371337890625,0.0,2993.302978515625,0.8898237943649292,1.0,0.0,3.0,1.0,0.0
17775780,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7352792024612427,0.2880317866802215,0.2639285624027252,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8701252341270447,0.48732390999794,0.4654606878757477,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8581571578979492,0.518892228603363,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240678310394287,0.4102005958557129,0.3928293585777282,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557273268699646,0.2038702815771103,0.9414973258972168,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6344909667969,297.1899108886719,284.9051513671875,1.0,0.6070610880851746,0.3914133906364441,0.3914133906364441,1.0,1.0,-3.101053476333618,0.8962615132331848,2.204792022705078,0.1936505436897277,0.8267920017242432,0.8267920017242432,0.0,194.5460357666016,199.0,59072.640625,0.0,2727.926025390625,1.0,279.0589904785156,283.17333984375,297.9747619628906,301.8572082519531,293.1499938964844,293.1499938964844,279.3500061035156,39255.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632045388221741,1.0,0.0,0.0,3.431804656982422,3.4318273067474365,7.858478170419403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.9794921875,0.0,1326.5982666015625,1895.4371337890625,0.0,3059.062744140625,0.8598555326461792,1.0,0.0,3.0,1.0,0.0
17775840,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7352792024612427,0.2880317866802215,0.2639285624027252,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8701252341270447,0.48732390999794,0.4654606878757477,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8581571578979492,0.518892228603363,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240678310394287,0.4102005958557129,0.3928293585777282,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557273268699646,0.2038702815771103,0.9414973258972168,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6344909667969,297.1899108886719,284.9051513671875,1.0,0.6070610880851746,0.3914133906364441,0.3914133906364441,1.0,1.0,-3.101053476333618,0.8962615132331848,2.204792022705078,0.1936505436897277,0.8267920017242432,0.8267920017242432,0.0,194.5460357666016,199.0,59072.640625,0.0,2727.926025390625,1.0,279.0589904785156,283.17333984375,297.9747619628906,301.8572082519531,293.1499938964844,293.1499938964844,279.3500061035156,39255.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632045388221741,1.0,0.0,0.0,3.431804656982422,3.4318273067474365,7.858478170419403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.9794921875,0.0,1326.5982666015625,1895.4371337890625,0.0,3059.062744140625,0.8598555326461792,1.0,0.0,3.0,1.0,0.0
17775900,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.733069658279419,0.2871403992176056,0.2630403935909271,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8674317002296448,0.4860160648822784,0.4641222655773163,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.8585562705993652,0.5222105979919434,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.821840226650238,0.4093284904956817,0.3919228911399841,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6534556746482849,0.2030568867921829,0.9378093481063844,285.00750732421875,284.95001220703125,298.68463134765625,294.94195556640625,297.6195068359375,297.1840209960937,285.0083923339844,1.0,0.6074036359786987,0.3913731276988983,0.3913731276988983,1.0,1.0,-3.096839904785156,0.8946970701217651,2.2021429538726807,0.1930186152458191,0.8972204327583313,0.8972204327583313,0.0,196.0679931640625,199.0,58247.84765625,0.0,2727.63427734375,1.0,279.2958068847656,283.292724609375,297.90740966796875,301.6250305175781,293.1499938964844,293.1499938964844,279.3500061035156,34360.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569881916046143,1.0,0.0,0.0,3.4786953926086426,3.478717565536499,8.074695188042824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.2939453125,0.0,1339.1121826171875,1895.4371337890625,0.0,3000.76171875,0.867671549320221,1.0,0.0,3.0,1.0,0.0
17775960,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7312130928039551,0.2862975597381592,0.2623588442802429,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651233315467834,0.4847735166549682,0.4630294442176819,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8589695692062378,0.5251598358154297,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199427723884583,0.40852952003479,0.3912350833415985,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6514924764633179,0.2022957056760788,0.9346612095832824,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.6053161621094,297.1792907714844,284.984130859375,1.0,0.6077954173088074,0.3913525938987732,0.3913525938987732,1.0,1.0,-3.093640089035034,0.8935316801071167,2.200108289718628,0.1925784945487976,0.8988149762153625,0.8988149762153625,0.0,197.45291137695312,202.0,58256.1640625,0.0,2728.618896484375,1.0,279.3412475585937,283.2762451171875,297.9009094238281,301.656982421875,293.1499938964844,293.1499938964844,279.04998779296875,33807.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548969626426697,1.0,0.0,0.0,3.5396525859832764,3.539675235748291,8.36015942695667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.44140625,0.0,1397.925537109375,1895.4371337890625,0.0,2981.156494140625,0.8786743879318237,1.0,0.0,3.0,1.0,0.0
17776020,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7266813516616821,0.2838496565818786,0.2604559361934662,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597052693367004,0.4814255237579345,0.4602175652980804,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8580816984176636,0.5319703817367554,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153558373451233,0.4061715006828308,0.3893340826034546,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469869613647461,0.2003524005413055,0.9271227121353148,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5676574707031,297.1565246582031,284.90704345703125,1.0,0.608488917350769,0.3913115561008453,0.3913115561008453,1.0,1.0,-3.084815263748169,0.8903648853302002,2.1944503784179688,0.1914739608764648,0.8178659677505493,0.8178659677505493,0.0,200.6296539306641,205.0,58342.40625,0.0,2727.9248046875,1.0,279.0594482421875,283.1872253417969,297.90582275390625,301.74102783203125,293.1499938964844,293.1499938964844,279.3500061035156,39205.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861842155456543,1.0,0.0,0.0,3.378525495529175,3.378547430038452,7.616363859597186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.0498046875,0.0,1273.790771484375,1895.4371337890625,0.0,3046.282958984375,0.848107635974884,1.0,0.0,3.0,1.0,0.0
17776080,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7266813516616821,0.2838496565818786,0.2604559361934662,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597052693367004,0.4814255237579345,0.4602175652980804,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8580816984176636,0.5319703817367554,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153558373451233,0.4061715006828308,0.3893340826034546,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469869613647461,0.2003524005413055,0.9271227121353148,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5676574707031,297.1565246582031,284.90704345703125,1.0,0.608488917350769,0.3913115561008453,0.3913115561008453,1.0,1.0,-3.084815263748169,0.8903648853302002,2.1944503784179688,0.1914739608764648,0.8178659677505493,0.8178659677505493,0.0,200.6296539306641,205.0,58342.40625,0.0,2727.9248046875,1.0,279.0594482421875,283.1872253417969,297.90582275390625,301.74102783203125,293.1499938964844,293.1499938964844,279.3500061035156,39205.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861842155456543,1.0,0.0,0.0,3.378525495529175,3.378547430038452,7.616363859597186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.0498046875,0.0,1273.790771484375,1895.4371337890625,0.0,3046.282958984375,0.848107635974884,1.0,0.0,3.0,1.0,0.0
17776140,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226236462593079,0.2820197939872741,0.2588183879852295,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548594117164612,0.4787440598011017,0.4576849639415741,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8577957153320312,0.538253128528595,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111258149147034,0.4043550491333008,0.3876284658908844,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428677439689636,0.1986675411462783,0.9198480248451232,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.537353515625,297.1437683105469,284.9817810058594,1.0,0.6091547012329102,0.3912705183029175,0.3912705183029175,1.0,1.0,-3.076556205749512,0.8873980641365051,2.189158201217652,0.190357357263565,0.8856168389320374,0.8856168389320374,0.0,203.5924835205078,208.0,57524.59765625,0.0,2727.214111328125,1.0,279.3401794433594,283.2863464355469,297.83270263671875,301.54205322265625,293.1499938964844,293.1499938964844,279.6499938964844,33987.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534591197967529,1.0,0.0,0.0,3.484302759170532,3.4843249320983887,8.10074766377511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0087890625,0.0,1342.1397705078125,1895.4371337890625,0.0,2967.6796875,0.8665955662727356,1.0,0.0,3.0,1.0,0.0
17776200,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226236462593079,0.2820197939872741,0.2588183879852295,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548594117164612,0.4787440598011017,0.4576849639415741,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8577957153320312,0.538253128528595,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111258149147034,0.4043550491333008,0.3876284658908844,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428677439689636,0.1986675411462783,0.9198480248451232,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.537353515625,297.1437683105469,284.9817810058594,1.0,0.6091547012329102,0.3912705183029175,0.3912705183029175,1.0,1.0,-3.076556205749512,0.8873980641365051,2.189158201217652,0.190357357263565,0.8856168389320374,0.8856168389320374,0.0,203.5924835205078,208.0,57524.59765625,0.0,2727.214111328125,1.0,279.3401794433594,283.2863464355469,297.83270263671875,301.54205322265625,293.1499938964844,293.1499938964844,279.6499938964844,33987.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534591197967529,1.0,0.0,0.0,3.484302759170532,3.4843249320983887,8.10074766377511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0087890625,0.0,1342.1397705078125,1895.4371337890625,0.0,2967.6796875,0.8665955662727356,1.0,0.0,3.0,1.0,0.0
17776260,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.718896210193634,0.2802909910678863,0.2573842108249664,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8504747152328491,0.4761978685855865,0.4554102718830108,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574255704879761,0.5441433191299438,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8071926236152649,0.4026781916618347,0.3861637711524963,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.639162003993988,0.1970938593149185,0.9133190512657166,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.5085754394531,297.1328125,285.02691650390625,1.0,0.6099108457565308,0.3912748098373413,0.3912748098373413,1.0,1.0,-3.069568157196045,0.884986400604248,2.184581756591797,0.1895409971475601,0.9758779406547546,0.9758779406547546,0.0,206.4380340576172,196.0,56988.58203125,0.0,2728.37548828125,1.0,279.64093017578125,283.3565368652344,297.8072204589844,301.4665832519531,293.1499938964844,293.1499938964844,279.3500061035156,31427.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478406667709351,1.0,0.0,0.0,3.6701979637146,3.67022156715393,8.988191098069365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.3994140625,0.0,1521.3568115234375,1895.4371337890625,0.0,2915.050048828125,0.9063865542411804,1.0,0.0,3.0,1.0,0.0
17776320,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.718896210193634,0.2802909910678863,0.2573842108249664,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8504747152328491,0.4761978685855865,0.4554102718830108,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574255704879761,0.5441433191299438,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8071926236152649,0.4026781916618347,0.3861637711524963,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.639162003993988,0.1970938593149185,0.9133190512657166,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.5085754394531,297.1328125,285.02691650390625,1.0,0.6099108457565308,0.3912748098373413,0.3912748098373413,1.0,1.0,-3.069568157196045,0.884986400604248,2.184581756591797,0.1895409971475601,0.9758779406547546,0.9758779406547546,0.0,206.4380340576172,196.0,56988.58203125,0.0,2728.37548828125,1.0,279.64093017578125,283.3565368652344,297.8072204589844,301.4665832519531,293.1499938964844,293.1499938964844,279.3500061035156,31427.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478406667709351,1.0,0.0,0.0,3.6701979637146,3.67022156715393,8.988191098069365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.3994140625,0.0,1521.3568115234375,1895.4371337890625,0.0,2915.050048828125,0.9063865542411804,1.0,0.0,3.0,1.0,0.0
17776380,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7176183462142944,0.2774577140808105,0.2550610899925232,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494322299957275,0.4723796248435974,0.4521005153656006,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555186986923218,0.5422497987747192,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.806452751159668,0.399874597787857,0.3837766051292419,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378081440925598,0.1948931068181991,0.9040985107421876,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.10870361328125,284.8788146972656,1.0,0.6055752038955688,0.3912791311740875,0.3912791311740875,1.0,1.0,-3.046591281890869,0.8770235180854797,2.169567823410034,0.1870511472225189,0.8466245532035828,0.8466245532035828,0.0,204.52658081054688,184.0,57194.0625,0.0,2673.493408203125,1.0,279.357421875,283.2020263671875,297.8194580078125,301.5859069824219,293.1499938964844,293.1499938964844,279.6499938964844,39284.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584387302398682,1.0,0.0,0.0,3.5530598163604736,3.553083658218384,8.423612030128425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8544921875,0.0,1451.8896484375,1895.4371337890625,0.0,3014.36279296875,0.886157751083374,1.0,0.0,3.0,1.0,0.0
17776440,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7176183462142944,0.2774577140808105,0.2550610899925232,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494322299957275,0.4723796248435974,0.4521005153656006,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555186986923218,0.5422497987747192,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.806452751159668,0.399874597787857,0.3837766051292419,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378081440925598,0.1948931068181991,0.9040985107421876,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.10870361328125,284.8788146972656,1.0,0.6055752038955688,0.3912791311740875,0.3912791311740875,1.0,1.0,-3.046591281890869,0.8770235180854797,2.169567823410034,0.1870511472225189,0.8466245532035828,0.8466245532035828,0.0,204.52658081054688,184.0,57194.0625,0.0,2673.493408203125,1.0,279.357421875,283.2020263671875,297.8194580078125,301.5859069824219,293.1499938964844,293.1499938964844,279.6499938964844,39284.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584387302398682,1.0,0.0,0.0,3.5530598163604736,3.553083658218384,8.423612030128425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8544921875,0.0,1451.8896484375,1895.4371337890625,0.0,3014.36279296875,0.886157751083374,1.0,0.0,3.0,1.0,0.0
17776500,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7179667949676514,0.2763789892196655,0.2538237869739532,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8501029014587402,0.4708106815814972,0.4503274857997894,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8558436632156372,0.5388007164001465,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072436451911926,0.3987373411655426,0.3824440240859985,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379224061965942,0.1939011812210083,0.8988542556762695,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.4577331542969,297.1058654785156,284.9908447265625,1.0,0.602175235748291,0.3912812769412994,0.3912812769412994,1.0,1.0,-3.0309205055236816,0.8715981841087341,2.159322500228882,0.1851504743099212,0.916227161884308,0.916227161884308,0.0,202.076171875,184.0,56131.41796875,0.0,2630.552734375,1.0,279.59912109375,283.3334655761719,297.7415771484375,301.3324279785156,293.1499938964844,293.1499938964844,279.6499938964844,34777.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521235585212708,1.0,0.0,0.0,3.586892604827881,3.586915969848633,8.58479779708432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.5537109375,0.0,1455.0955810546875,1895.4371337890625,0.0,2955.164306640625,0.891999363899231,1.0,0.0,3.0,1.0,0.0
17776560,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7192959189414978,0.275439977645874,0.2528608739376068,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8518546223640442,0.4693990349769592,0.4488708078861236,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8568754196166992,0.5336444973945618,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090848922729492,0.3977431356906891,0.3813773393630981,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6388297080993652,0.1930135488510131,0.894237220287323,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.44891357421875,297.10809326171875,284.9672241210937,1.0,0.5982405543327332,0.3914045393466949,0.3914045393466949,1.0,1.0,-3.0149824619293213,0.8663755059242249,2.148607015609741,0.1835181415081024,0.9132571816444396,0.9132571816444396,0.0,198.7360076904297,187.0,55918.46875,0.0,2582.91455078125,1.0,279.6422119140625,283.3201904296875,297.7288513183594,301.3443298339844,293.1499938964844,293.1499938964844,279.3500061035156,34380.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494571447372437,1.0,0.0,0.0,3.635202884674072,3.6352264881134033,8.81760399806808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.662109375,0.0,1504.69677734375,1895.4371337890625,0.0,2930.1865234375,0.9004602432250977,1.0,0.0,3.0,1.0,0.0
