time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7187169194221497,0.2729146182537079,0.2506618201732635,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8515596985816956,0.4658445119857788,0.4456202089786529,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.85783851146698,0.5303475260734558,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090518712997437,0.3951081931591034,0.3789744973182678,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379788517951965,0.1909516006708145,0.8849987387657166,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1033935546875,284.8917541503906,1.0,0.5939874649047852,0.3916510343551636,0.3916510343551636,1.0,1.0,-2.9904625415802,0.8585180640220642,2.1319446563720703,0.1810287833213806,0.8191583156585693,0.8191583156585693,0.0,196.0464630126953,190.0,55703.01953125,0.0,2523.00048828125,1.0,279.3588256835937,283.2383117675781,297.72955322265625,301.39776611328125,293.1499938964844,293.1499938964844,279.6499938964844,40320.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549960851669312,1.0,0.0,0.0,3.431081295013428,3.4311039447784424,7.855164767534006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.95703125,0.0,1333.3621826171875,1895.4371337890625,0.0,2982.085693359375,0.8607015609741211,1.0,0.0,3.0,1.0,0.0
17776680,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7187169194221497,0.2729146182537079,0.2506618201732635,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8515596985816956,0.4658445119857788,0.4456202089786529,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.85783851146698,0.5303475260734558,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090518712997437,0.3951081931591034,0.3789744973182678,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379788517951965,0.1909516006708145,0.8849987387657166,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1033935546875,284.8917541503906,1.0,0.5939874649047852,0.3916510343551636,0.3916510343551636,1.0,1.0,-2.9904625415802,0.8585180640220642,2.1319446563720703,0.1810287833213806,0.8191583156585693,0.8191583156585693,0.0,196.0464630126953,190.0,55703.01953125,0.0,2523.00048828125,1.0,279.3588256835937,283.2383117675781,297.72955322265625,301.39776611328125,293.1499938964844,293.1499938964844,279.6499938964844,40320.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549960851669312,1.0,0.0,0.0,3.431081295013428,3.4311039447784424,7.855164767534006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.95703125,0.0,1333.3621826171875,1895.4371337890625,0.0,2982.085693359375,0.8607015609741211,1.0,0.0,3.0,1.0,0.0
17776740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171709537506104,0.2711129486560821,0.2489010989665985,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499398827552795,0.4630964994430542,0.4428621232509613,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592163920402527,0.5301842093467712,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077123165130615,0.3931564390659332,0.3769789934158325,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361909508705139,0.1892520487308502,0.8769286870956421,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.1056823730469,284.9792175292969,1.0,0.5914623737335205,0.3918975293636322,0.3918975293636322,1.0,1.0,-2.972727060317993,0.8530007004737854,2.1197264194488525,0.179410308599472,0.890458881855011,0.890458881855011,0.0,195.2657012939453,193.0,54699.46875,0.0,2486.094970703125,1.0,279.6405639648437,283.3509826660156,297.6544494628906,301.1835021972656,293.1499938964844,293.1499938964844,279.95001220703125,34327.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443427085876465,1.0,0.0,0.0,3.523411750793457,3.5234341621398926,8.283618626592215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.4140625,0.0,1384.7598876953125,1895.4371337890625,0.0,2882.31494140625,0.8756668567657471,1.0,0.0,3.0,1.0,0.0
17776800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171709537506104,0.2711129486560821,0.2489010989665985,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499398827552795,0.4630964994430542,0.4428621232509613,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592163920402527,0.5301842093467712,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077123165130615,0.3931564390659332,0.3769789934158325,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361909508705139,0.1892520487308502,0.8769286870956421,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.1056823730469,284.9792175292969,1.0,0.5914623737335205,0.3918975293636322,0.3918975293636322,1.0,1.0,-2.972727060317993,0.8530007004737854,2.1197264194488525,0.179410308599472,0.890458881855011,0.890458881855011,0.0,195.2657012939453,193.0,54699.46875,0.0,2486.094970703125,1.0,279.6405639648437,283.3509826660156,297.6544494628906,301.1835021972656,293.1499938964844,293.1499938964844,279.95001220703125,34327.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443427085876465,1.0,0.0,0.0,3.523411750793457,3.5234341621398926,8.283618626592215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.4140625,0.0,1384.7598876953125,1895.4371337890625,0.0,2882.31494140625,0.8756668567657471,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150318026542664,0.2694294154644012,0.2474233657121658,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475680351257324,0.460519015789032,0.4404657781124115,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8600479364395142,0.5319235324859619,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.80562424659729,0.3913859128952026,0.3753325343132019,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6339550614356995,0.1876947730779647,0.8700367212295532,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.03472900390625,1.0,0.5901960730552673,0.3923445343971252,0.3923445343971252,1.0,1.0,-2.959894180297852,0.8496817946434021,2.1102123260498047,0.1789452731609344,0.9896187782287598,0.9896187782287598,0.0,195.6719970703125,196.0,54046.3828125,0.0,2464.518798828125,1.0,279.9412841796875,283.4309997558594,297.6318664550781,301.1028747558594,293.1499938964844,293.1499938964844,279.6499938964844,31453.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837047815322876,1.0,0.0,0.0,3.706189393997192,3.706212997436523,9.165337928607188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.46484375,0.0,1562.0411376953125,1895.4371337890625,0.0,2814.1455078125,0.9145745635032654,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150318026542664,0.2694294154644012,0.2474233657121658,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475680351257324,0.460519015789032,0.4404657781124115,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8600479364395142,0.5319235324859619,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.80562424659729,0.3913859128952026,0.3753325343132019,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6339550614356995,0.1876947730779647,0.8700367212295532,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.03472900390625,1.0,0.5901960730552673,0.3923445343971252,0.3923445343971252,1.0,1.0,-2.959894180297852,0.8496817946434021,2.1102123260498047,0.1789452731609344,0.9896187782287598,0.9896187782287598,0.0,195.6719970703125,196.0,54046.3828125,0.0,2464.518798828125,1.0,279.9412841796875,283.4309997558594,297.6318664550781,301.1028747558594,293.1499938964844,293.1499938964844,279.6499938964844,31453.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837047815322876,1.0,0.0,0.0,3.706189393997192,3.706212997436523,9.165337928607188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.46484375,0.0,1562.0411376953125,1895.4371337890625,0.0,2814.1455078125,0.9145745635032654,1.0,0.0,3.0,1.0,0.0
17776980,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7109835743904114,0.2666216492652893,0.2452674210071563,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433611392974854,0.4566585421562195,0.4372658729553222,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8578077554702759,0.5363670587539673,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8016237020492554,0.38848876953125,0.3730019330978393,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303731799125671,0.1855209767818451,0.8615933060646057,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.0842590332031,284.8782043457031,1.0,0.5895472168922424,0.3927915096282959,0.3927915096282959,1.0,1.0,-2.9458515644073486,0.8459405303001404,2.0999109745025635,0.1784176677465438,0.8574666380882263,0.8574666380882263,0.0,197.4594573974609,199.0,54478.8671875,0.0,2447.822265625,1.0,279.6568298339844,283.26617431640625,297.6529846191406,301.2392883300781,293.1499938964844,293.1499938964844,279.95001220703125,39126.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481716513633728,1.0,0.0,0.0,3.604284286499024,3.6043083667755127,8.668249051879684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.80029296875,0.0,1505.9993896484375,1895.4371337890625,0.0,2918.148681640625,0.8971486687660217,1.0,0.0,3.0,1.0,0.0
17777040,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7109835743904114,0.2666216492652893,0.2452674210071563,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433611392974854,0.4566585421562195,0.4372658729553222,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8578077554702759,0.5363670587539673,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8016237020492554,0.38848876953125,0.3730019330978393,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303731799125671,0.1855209767818451,0.8615933060646057,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.0842590332031,284.8782043457031,1.0,0.5895472168922424,0.3927915096282959,0.3927915096282959,1.0,1.0,-2.9458515644073486,0.8459405303001404,2.0999109745025635,0.1784176677465438,0.8574666380882263,0.8574666380882263,0.0,197.4594573974609,199.0,54478.8671875,0.0,2447.822265625,1.0,279.6568298339844,283.26617431640625,297.6529846191406,301.2392883300781,293.1499938964844,293.1499938964844,279.95001220703125,39126.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481716513633728,1.0,0.0,0.0,3.604284286499024,3.6043083667755127,8.668249051879684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.80029296875,0.0,1505.9993896484375,1895.4371337890625,0.0,2918.148681640625,0.8971486687660217,1.0,0.0,3.0,1.0,0.0
17777100,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086257934570312,0.2655090093612671,0.2441267073154449,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8409926891326904,0.4550263583660126,0.435563862323761,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8569083213806152,0.5390488505363464,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.799314558506012,0.387275367975235,0.3717254996299743,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283140778541565,0.1845022588968277,0.8568883538246155,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.076904296875,285.0016784667969,1.0,0.5893247723579407,0.3930149972438812,0.3930149972438812,1.0,1.0,-2.938465118408203,0.8439419865608215,2.0945231914520264,0.1780366599559784,0.935322642326355,0.935322642326355,0.0,198.58673095703125,199.0,53527.3671875,0.0,2440.02783203125,1.0,279.9003601074219,283.4065246582031,297.57330322265625,300.9933776855469,293.1499938964844,293.1499938964844,279.95001220703125,34539.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419704437255859,1.0,0.0,0.0,3.6413307189941406,3.641354322433472,8.847356411934015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.552734375,0.0,1512.6417236328125,1895.4371337890625,0.0,2860.13037109375,0.9040518999099731,1.0,0.0,3.0,1.0,0.0
17777160,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7066829800605774,0.2645440995693207,0.2432847470045089,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8390112519264221,0.4535636603832245,0.4342083930969238,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8561197519302368,0.5414101481437683,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7973976731300354,0.3862209320068359,0.3707499504089355,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265303492546082,0.1835734248161316,0.8528567552566528,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.32305908203125,297.0718078613281,284.98516845703125,1.0,0.5892348885536194,0.3931602537631988,0.3931602537631988,1.0,1.0,-2.9326417446136475,0.8422966003417969,2.0903451442718506,0.1776731312274933,0.9427492618560792,0.9427492618560792,0.0,199.61233520507807,187.0,53484.62890625,0.0,2434.5859375,1.0,279.94268798828125,283.3966979980469,297.56085205078125,301.0143737792969,293.1499938964844,293.1499938964844,279.6499938964844,33761.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396734595298767,1.0,0.0,0.0,3.7027978897094727,3.702822208404541,9.148571962214193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7734375,0.0,1575.71484375,1895.4371337890625,0.0,2838.664306640625,0.9153284430503844,1.0,0.0,3.0,1.0,0.0
17777220,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056924700737,0.2617940306663513,0.2409492135047912,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8383960723876953,0.4497056007385254,0.4307519197463989,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8534829020500183,0.5383554100990295,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7970170378684998,0.3833006918430328,0.3681455254554748,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6253249049186707,0.1812845319509506,0.8428499102592468,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2891540527344,297.0527648925781,284.8810729980469,1.0,0.5841740965843201,0.3934507071971893,0.3934507071971893,1.0,1.0,-2.9068713188171387,0.8340129852294922,2.0728583335876465,0.1754051148891449,0.8303699493408203,0.8303699493408203,0.0,197.0228271484375,175.0,53384.94921875,0.0,2375.3134765625,1.0,279.6575622558594,283.28826904296875,297.5644226074219,301.0870361328125,293.1499938964844,293.1499938964844,279.95001220703125,40721.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473531603813171,1.0,0.0,0.0,3.511343002319336,3.511366605758667,8.226967906921345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.96337890625,0.0,1418.294677734375,1895.4371337890625,0.0,2910.486083984375,0.8785185813903809,1.0,0.0,3.0,1.0,0.0
17777280,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056924700737,0.2617940306663513,0.2409492135047912,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8383960723876953,0.4497056007385254,0.4307519197463989,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8534829020500183,0.5383554100990295,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7970170378684998,0.3833006918430328,0.3681455254554748,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6253249049186707,0.1812845319509506,0.8428499102592468,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2891540527344,297.0527648925781,284.8810729980469,1.0,0.5841740965843201,0.3934507071971893,0.3934507071971893,1.0,1.0,-2.9068713188171387,0.8340129852294922,2.0728583335876465,0.1754051148891449,0.8303699493408203,0.8303699493408203,0.0,197.0228271484375,175.0,53384.94921875,0.0,2375.3134765625,1.0,279.6575622558594,283.28826904296875,297.5644226074219,301.0870361328125,293.1499938964844,293.1499938964844,279.95001220703125,40721.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473531603813171,1.0,0.0,0.0,3.511343002319336,3.511366605758667,8.226967906921345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.96337890625,0.0,1418.294677734375,1895.4371337890625,0.0,2910.486083984375,0.8785185813903809,1.0,0.0,3.0,1.0,0.0
17777340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078755497932434,0.2598032653331756,0.2387945055961609,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410804271697998,0.4466604590415954,0.4274816811084747,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8540822863578796,0.5288716554641724,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000260591506958,0.3810579776763916,0.3656549155712127,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264368891716003,0.1793465912342071,0.8327084183692932,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2702331542969,297.05487060546875,284.9723205566406,1.0,0.5763329267501831,0.3937411606311798,0.3937411606311798,1.0,1.0,-2.8737711906433105,0.8231534957885742,2.0506176948547363,0.1719504445791244,0.9013178944587708,0.9013178944587708,0.0,190.8094940185547,178.0,52101.79296875,0.0,2286.364990234375,1.0,279.94122314453125,283.40802001953125,297.4737548828125,300.8458251953125,293.1499938964844,293.1499938964844,279.6499938964844,34636.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362324237823486,1.0,0.0,0.0,3.5925188064575195,3.5925419330596924,8.611749535702984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.69921875,0.0,1460.1087646484375,1895.4371337890625,0.0,2806.535888671875,0.8912591934204102,1.0,0.0,3.0,1.0,0.0
17777400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078755497932434,0.2598032653331756,0.2387945055961609,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410804271697998,0.4466604590415954,0.4274816811084747,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8540822863578796,0.5288716554641724,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000260591506958,0.3810579776763916,0.3656549155712127,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264368891716003,0.1793465912342071,0.8327084183692932,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2702331542969,297.05487060546875,284.9723205566406,1.0,0.5763329267501831,0.3937411606311798,0.3937411606311798,1.0,1.0,-2.8737711906433105,0.8231534957885742,2.0506176948547363,0.1719504445791244,0.9013178944587708,0.9013178944587708,0.0,190.8094940185547,178.0,52101.79296875,0.0,2286.364990234375,1.0,279.94122314453125,283.40802001953125,297.4737548828125,300.8458251953125,293.1499938964844,293.1499938964844,279.6499938964844,34636.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362324237823486,1.0,0.0,0.0,3.5925188064575195,3.5925419330596924,8.611749535702984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.69921875,0.0,1460.1087646484375,1895.4371337890625,0.0,2806.535888671875,0.8912591934204102,1.0,0.0,3.0,1.0,0.0
17777460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7073589563369751,0.2572417855262756,0.2365607768297195,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8409181833267212,0.4429759085178375,0.4241056442260742,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541091680526733,0.5250155925750732,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8000969886779785,0.3782451748847961,0.3630827665328979,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6255843639373779,0.1772001385688781,0.8230528235435486,284.8951416015625,284.95001220703125,297.7328186035156,294.4709777832031,297.2480163574219,297.0519714355469,284.8958740234375,1.0,0.5716987252235413,0.3943693041801452,0.3943693041801452,1.0,1.0,-2.847686290740967,0.8155613541603088,2.0321249961853027,0.1700343191623687,0.8101671934127808,0.8101671934127808,0.0,187.83322143554688,181.0,51874.03515625,0.0,2226.85888671875,1.0,279.6592102050781,283.32720947265625,297.47711181640625,300.9002685546875,293.1499938964844,293.1499938964844,279.95001220703125,40512.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415670394897461,1.0,0.0,0.0,3.379793643951416,3.379816055297852,7.622082875968772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.80712890625,0.0,1284.0814208984375,1895.4371337890625,0.0,2856.359375,0.8497406840324402,1.0,0.0,3.0,1.0,0.0
17777520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7073589563369751,0.2572417855262756,0.2365607768297195,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8409181833267212,0.4429759085178375,0.4241056442260742,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541091680526733,0.5250155925750732,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8000969886779785,0.3782451748847961,0.3630827665328979,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6255843639373779,0.1772001385688781,0.8230528235435486,284.8951416015625,284.95001220703125,297.7328186035156,294.4709777832031,297.2480163574219,297.0519714355469,284.8958740234375,1.0,0.5716987252235413,0.3943693041801452,0.3943693041801452,1.0,1.0,-2.847686290740967,0.8155613541603088,2.0321249961853027,0.1700343191623687,0.8101671934127808,0.8101671934127808,0.0,187.83322143554688,181.0,51874.03515625,0.0,2226.85888671875,1.0,279.6592102050781,283.32720947265625,297.47711181640625,300.9002685546875,293.1499938964844,293.1499938964844,279.95001220703125,40512.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415670394897461,1.0,0.0,0.0,3.379793643951416,3.379816055297852,7.622082875968772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.80712890625,0.0,1284.0814208984375,1895.4371337890625,0.0,2856.359375,0.8497406840324402,1.0,0.0,3.0,1.0,0.0
17777580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056062817573547,0.255325436592102,0.2347022294998169,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.839287519454956,0.4400108158588409,0.42115119099617,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543684482574463,0.5245798230171204,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986354827880859,0.3760322332382202,0.36085245013237,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236681938171387,0.1753606647253036,0.8143832683563232,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294616699219,297.05389404296875,284.98065185546875,1.0,0.5688773989677429,0.3949974775314331,0.3949974775314331,1.0,1.0,-2.828270196914673,0.8103091716766357,2.017961025238037,0.1690083593130111,0.881493330001831,0.881493330001831,0.0,186.88221740722656,184.0,50886.5546875,0.0,2189.26708984375,1.0,279.9401550292969,283.4361877441406,297.394775390625,300.6830749511719,293.1499938964844,293.1499938964844,280.25,34212.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301273584365845,1.0,0.0,0.0,3.479018449783325,3.4790403842926025,8.076194148998184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.69775390625,0.0,1338.3885498046875,1895.4371337890625,0.0,2749.63134765625,0.8655731678009033,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056062817573547,0.255325436592102,0.2347022294998169,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.839287519454956,0.4400108158588409,0.42115119099617,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543684482574463,0.5245798230171204,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986354827880859,0.3760322332382202,0.36085245013237,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236681938171387,0.1753606647253036,0.8143832683563232,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294616699219,297.05389404296875,284.98065185546875,1.0,0.5688773989677429,0.3949974775314331,0.3949974775314331,1.0,1.0,-2.828270196914673,0.8103091716766357,2.017961025238037,0.1690083593130111,0.881493330001831,0.881493330001831,0.0,186.88221740722656,184.0,50886.5546875,0.0,2189.26708984375,1.0,279.9401550292969,283.4361877441406,297.394775390625,300.6830749511719,293.1499938964844,293.1499938964844,280.25,34212.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301273584365845,1.0,0.0,0.0,3.479018449783325,3.4790403842926025,8.076194148998184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.69775390625,0.0,1338.3885498046875,1895.4371337890625,0.0,2749.63134765625,0.8655731678009033,1.0,0.0,3.0,1.0,0.0
17777700,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7044127583503723,0.2544242143630981,0.2338604927062988,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8381111025810242,0.4386040568351745,0.4197842180728912,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.8542458415031433,0.5252163410186768,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7975314855575562,0.3749897480010986,0.3598365485668182,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.6224706172943115,0.174494206905365,0.8104255199432373,285.07147216796875,284.95001220703125,297.62847900390625,294.4127502441406,297.2195129394531,297.0538330078125,285.0730895996094,1.0,0.5679844617843628,0.3953115344047546,0.3953115344047546,1.0,1.0,-2.8204009532928467,0.8083211183547974,2.012079954147339,0.1687416285276413,0.965703010559082,0.965703010559082,0.0,186.9169921875,184.0,50108.3671875,0.0,2176.17333984375,1.0,280.19512939453125,283.54608154296875,297.3556823730469,300.5272827148437,293.1499938964844,293.1499938964844,280.25,31377.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233677744865417,1.0,0.0,0.0,3.5676839351654053,3.5677061080932617,8.49309572004131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.39892578125,0.0,1409.6929931640625,1895.4371337890625,0.0,2686.797607421875,0.8847697377204895,1.0,0.0,3.0,1.0,0.0
17777760,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7031317949295044,0.2535139620304107,0.2331039011478424,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8368171453475952,0.4371915757656097,0.4185225069522857,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.853858232498169,0.5262246131896973,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7963021397590637,0.3739426434040069,0.3589104413986206,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6211944818496704,0.1736394464969635,0.8067514300346375,285.04156494140625,284.95001220703125,297.5939025878906,294.39324951171875,297.20880126953125,297.0527648925781,285.037353515625,1.0,0.5673651695251465,0.3956275880336761,0.3956275880336761,1.0,1.0,-2.81365704536438,0.8067294955253601,2.006927728652954,0.1686265468597412,0.9825631380081176,0.9825631380081176,0.0,187.1864471435547,187.0,50217.62109375,0.0,2166.148193359375,1.0,280.2416076660156,283.5160827636719,297.3659362792969,300.5954284667969,293.1499938964844,293.1499938964844,279.95001220703125,31140.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219754695892334,1.0,0.0,0.0,3.671199083328247,3.671222448348999,8.993094979814487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.0654296875,0.0,1520.307373046875,1895.4371337890625,0.0,2673.88037109375,0.906352996826172,1.0,0.0,3.0,1.0,0.0
17777820,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6987107992172241,0.2506243586540222,0.2308678478002548,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.832564115524292,0.4331326186656952,0.4151286780834198,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8501009941101074,0.5305459499359131,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920780777931213,0.370747834444046,0.3562940955162048,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6173052191734314,0.1713442057371139,0.7976964116096497,284.8752746582031,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316467285156,284.8778381347656,1.0,0.5665240287780762,0.3962596356868744,0.3962596356868744,1.0,1.0,-2.7980616092681885,0.8027842044830322,1.9952775239944456,0.1681838631629943,0.8482670187950134,0.8482670187950134,0.0,188.8524780273437,190.0,50619.359375,0.0,2148.080810546875,1.0,279.95733642578125,283.3503723144531,297.3892517089844,300.7301330566406,293.1499938964844,293.1499938964844,280.25,39273.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337670564651489,1.0,0.0,0.0,3.561992645263672,3.562016248703003,8.46602006276953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.421875,0.0,1461.345458984375,1895.4371337890625,0.0,2783.54052734375,0.8880199790000916,1.0,0.0,3.0,1.0,0.0
17777880,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6987107992172241,0.2506243586540222,0.2308678478002548,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.832564115524292,0.4331326186656952,0.4151286780834198,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8501009941101074,0.5305459499359131,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920780777931213,0.370747834444046,0.3562940955162048,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6173052191734314,0.1713442057371139,0.7976964116096497,284.8752746582031,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316467285156,284.8778381347656,1.0,0.5665240287780762,0.3962596356868744,0.3962596356868744,1.0,1.0,-2.7980616092681885,0.8027842044830322,1.9952775239944456,0.1681838631629943,0.8482670187950134,0.8482670187950134,0.0,188.8524780273437,190.0,50619.359375,0.0,2148.080810546875,1.0,279.95733642578125,283.3503723144531,297.3892517089844,300.7301330566406,293.1499938964844,293.1499938964844,280.25,39273.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337670564651489,1.0,0.0,0.0,3.561992645263672,3.562016248703003,8.46602006276953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.421875,0.0,1461.345458984375,1895.4371337890625,0.0,2783.54052734375,0.8880199790000916,1.0,0.0,3.0,1.0,0.0
17777940,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941415667533875,0.248424544930458,0.2287834137678146,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8280951976776123,0.4297941625118255,0.4118527173995971,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467254638671875,0.5355519652366638,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875842452049255,0.3681491613388061,0.3537399470806122,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.612951397895813,0.1692627966403961,0.7883824706077576,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189514160156,284.9857177734375,1.0,0.5660601258277893,0.396891713142395,0.396891713142395,1.0,1.0,-2.783367872238159,0.7991470694541931,1.9842207431793213,0.1677318811416626,0.9340482354164124,0.9340482354164124,0.0,190.9265289306641,178.0,49655.78515625,0.0,2133.59033203125,1.0,280.24169921875,283.4808044433594,297.2904357910156,300.5026550292969,293.1499938964844,293.1499938964844,279.95001220703125,33704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247267007827759,1.0,0.0,0.0,3.665109872817993,3.6651337146759033,8.963287427832256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.6435546875,0.0,1532.80126953125,1895.4371337890625,0.0,2699.41357421875,0.906940460205078,1.0,0.0,3.0,1.0,0.0
17778000,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941415667533875,0.248424544930458,0.2287834137678146,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8280951976776123,0.4297941625118255,0.4118527173995971,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467254638671875,0.5355519652366638,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875842452049255,0.3681491613388061,0.3537399470806122,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.612951397895813,0.1692627966403961,0.7883824706077576,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189514160156,284.9857177734375,1.0,0.5660601258277893,0.396891713142395,0.396891713142395,1.0,1.0,-2.783367872238159,0.7991470694541931,1.9842207431793213,0.1677318811416626,0.9340482354164124,0.9340482354164124,0.0,190.9265289306641,178.0,49655.78515625,0.0,2133.59033203125,1.0,280.24169921875,283.4808044433594,297.2904357910156,300.5026550292969,293.1499938964844,293.1499938964844,279.95001220703125,33704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247267007827759,1.0,0.0,0.0,3.665109872817993,3.6651337146759033,8.963287427832256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.6435546875,0.0,1532.80126953125,1895.4371337890625,0.0,2699.41357421875,0.906940460205078,1.0,0.0,3.0,1.0,0.0
17778060,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6929222345352173,0.245595172047615,0.2263643890619278,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8272597193717957,0.4257282614707947,0.4081865549087524,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.8422129154205322,0.5325128436088562,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7868978381156921,0.3649271130561828,0.3508387506008148,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6113066077232361,0.1668729484081268,0.7778666615486145,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.11474609375,297.00311279296875,284.8797912597656,1.0,0.5608338713645935,0.3974445462226867,0.3974445462226867,1.0,1.0,-2.756298065185547,0.7908933758735657,1.965404748916626,0.1657170951366424,0.820882260799408,0.820882260799408,0.0,188.36294555664065,166.0,49587.0625,0.0,2077.14697265625,1.0,279.95831298828125,283.3724670410156,297.29473876953125,300.5757751464844,293.1499938964844,293.1499938964844,280.25,40878.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327690362930298,1.0,0.0,0.0,3.468002319335937,3.4680254459381104,8.025130000532954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.53125,0.0,1374.638916015625,1895.4371337890625,0.0,2774.237548828125,0.8690112829208374,1.0,0.0,3.0,1.0,0.0
17778120,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6929222345352173,0.245595172047615,0.2263643890619278,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8272597193717957,0.4257282614707947,0.4081865549087524,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.8422129154205322,0.5325128436088562,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7868978381156921,0.3649271130561828,0.3508387506008148,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6113066077232361,0.1668729484081268,0.7778666615486145,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.11474609375,297.00311279296875,284.8797912597656,1.0,0.5608338713645935,0.3974445462226867,0.3974445462226867,1.0,1.0,-2.756298065185547,0.7908933758735657,1.965404748916626,0.1657170951366424,0.820882260799408,0.820882260799408,0.0,188.36294555664065,166.0,49587.0625,0.0,2077.14697265625,1.0,279.95831298828125,283.3724670410156,297.29473876953125,300.5757751464844,293.1499938964844,293.1499938964844,280.25,40878.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327690362930298,1.0,0.0,0.0,3.468002319335937,3.4680254459381104,8.025130000532954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.53125,0.0,1374.638916015625,1895.4371337890625,0.0,2774.237548828125,0.8690112829208374,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6948716044425964,0.2434938997030258,0.2241128087043762,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8296526074409485,0.4224471151828766,0.404695451259613,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8409665822982788,0.5230713486671448,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7895737290382385,0.362361192703247,0.3480475544929504,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6121805310249329,0.1648094356060028,0.7672079205513,284.9754943847656,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9727783203125,1.0,0.552783727645874,0.3979974091053009,0.3979974091053009,1.0,1.0,-2.7218892574310303,0.7800080180168152,1.9418811798095703,0.1624819338321685,0.893860399723053,0.893860399723053,0.0,182.2430877685547,169.0,48341.30859375,0.0,1993.488525390625,1.0,280.2415771484375,283.4926452636719,297.19805908203125,300.3334655761719,293.1499938964844,293.1499938964844,280.54998779296875,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208110928535461,1.0,0.0,0.0,3.555680751800537,3.555703401565552,8.436043117399095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5908203125,0.0,1419.0089111328125,1895.4371337890625,0.0,2663.08544921875,0.882537841796875,1.0,0.0,3.0,1.0,0.0
17778240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6948716044425964,0.2434938997030258,0.2241128087043762,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8296526074409485,0.4224471151828766,0.404695451259613,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8409665822982788,0.5230713486671448,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7895737290382385,0.362361192703247,0.3480475544929504,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6121805310249329,0.1648094356060028,0.7672079205513,284.9754943847656,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9727783203125,1.0,0.552783727645874,0.3979974091053009,0.3979974091053009,1.0,1.0,-2.7218892574310303,0.7800080180168152,1.9418811798095703,0.1624819338321685,0.893860399723053,0.893860399723053,0.0,182.2430877685547,169.0,48341.30859375,0.0,1993.488525390625,1.0,280.2415771484375,283.4926452636719,297.19805908203125,300.3334655761719,293.1499938964844,293.1499938964844,280.54998779296875,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208110928535461,1.0,0.0,0.0,3.555680751800537,3.555703401565552,8.436043117399095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5908203125,0.0,1419.0089111328125,1895.4371337890625,0.0,2663.08544921875,0.882537841796875,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.695239782333374,0.2425581812858581,0.2231613546609878,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.83014976978302,0.4209459125995636,0.403154194355011,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.8411327004432678,0.5200756192207336,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7901816964149475,0.3611957430839538,0.3468315303325653,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6121016144752502,0.1638723313808441,0.7625308632850647,285.0684509277344,284.95001220703125,297.29034423828125,294.2187194824219,297.0870666503906,297.0044860839844,285.0714416503906,1.0,0.5501419901847839,0.3982738256454468,0.3982738256454468,1.0,1.0,-2.708200693130493,0.7758125066757202,1.9323883056640625,0.161179319024086,0.9777233600616456,0.9777233600616456,0.0,180.2175445556641,169.0,47377.80859375,0.0,1962.61376953125,1.0,280.4977111816406,283.61102294921875,297.1539001464844,300.1607971191406,293.1499938964844,293.1499938964844,280.54998779296875,31891.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130198121070862,1.0,0.0,0.0,3.628915309906006,3.6289384365081774,8.787128535914235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.23876953125,0.0,1479.273193359375,1895.4371337890625,0.0,2591.030029296875,0.899027943611145,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.695165753364563,0.2416557073593139,0.2223409861326217,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8301386833190918,0.419493705034256,0.4017751216888428,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.8412355184555054,0.5183188915252686,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.79025799036026,0.3600722849369049,0.3457573056221008,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6116493344306946,0.1629776656627655,0.7583448886871338,285.0438537597656,284.95001220703125,297.2578125,294.1998291015625,297.0798645019531,297.0074462890625,285.03961181640625,1.0,0.5480762124061584,0.3987596929073334,0.3987596929073334,1.0,1.0,-2.697122097015381,0.7730012536048889,1.9241207838058472,0.1607702672481537,0.9984263777732848,0.9984263777732848,0.0,178.92843627929688,172.0,47384.77734375,0.0,1939.426513671875,1.0,280.5420837402344,283.5843200683594,297.162841796875,300.2188720703125,293.1499938964844,293.1499938964844,280.25,31447.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105079531669617,1.0,0.0,0.0,3.728569507598877,3.728593587875366,9.276364494326116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.01708984375,0.0,1587.552978515625,1895.4371337890625,0.0,2567.871826171875,0.9195818305015564,1.0,0.0,3.0,1.0,0.0
17778420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925236582756042,0.2387820482254028,0.2200477719306945,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.827780544757843,0.4153740406036377,0.398244172334671,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8382596969604492,0.5184903144836426,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879536151885986,0.356756180524826,0.342939168214798,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6088173389434814,0.1606554985046386,0.7487072348594666,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.8674621582031,1.0,0.5451275706291199,0.3997314274311065,0.3997314274311065,1.0,1.0,-2.675363063812256,0.7675500512123108,1.9078129529953003,0.1601300090551376,0.8537126779556274,0.8537126779556274,0.0,178.2483673095703,175.0,47748.34375,0.0,1902.79833984375,1.0,280.25665283203125,283.4081726074219,297.19366455078125,300.3529663085937,293.1499938964844,293.1499938964844,280.54998779296875,39672.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215078711509705,1.0,0.0,0.0,3.616520404815674,3.616544723510742,8.727203635316982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.57958984375,0.0,1523.4638671875,1895.4371337890625,0.0,2669.54443359375,0.9000881910324097,1.0,0.0,3.0,1.0,0.0
