time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925236582756042,0.2387820482254028,0.2200477719306945,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.827780544757843,0.4153740406036377,0.398244172334671,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8382596969604492,0.5184903144836426,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879536151885986,0.356756180524826,0.342939168214798,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6088173389434814,0.1606554985046386,0.7487072348594666,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.8674621582031,1.0,0.5451275706291199,0.3997314274311065,0.3997314274311065,1.0,1.0,-2.675363063812256,0.7675500512123108,1.9078129529953003,0.1601300090551376,0.8537126779556274,0.8537126779556274,0.0,178.2483673095703,175.0,47748.34375,0.0,1902.79833984375,1.0,280.25665283203125,283.4081726074219,297.19366455078125,300.3529663085937,293.1499938964844,293.1499938964844,280.54998779296875,39672.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215078711509705,1.0,0.0,0.0,3.616520404815674,3.616544723510742,8.727203635316982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.57958984375,0.0,1523.4638671875,1895.4371337890625,0.0,2669.54443359375,0.9000881910324097,1.0,0.0,3.0,1.0,0.0
17778540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889964938163757,0.2365767657756805,0.2178933471441269,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244163393974304,0.4119626581668854,0.3948284387588501,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352378010749817,0.5208246111869812,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845946550369263,0.3540500700473785,0.3402133882045746,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050063371658325,0.1585695445537567,0.7390623092651367,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5432990789413452,0.4007031619548797,0.4007031619548797,1.0,1.0,-2.6566028594970703,0.7631425261497498,1.893460273742676,0.1597658991813659,0.946722447872162,0.946722447872162,0.0,178.77615356445312,178.0,46716.3984375,0.0,1876.658447265625,1.0,280.54205322265625,283.5513000488281,297.0949401855469,300.1228332519531,293.1499938964844,293.1499938964844,280.25,33776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109716773033142,1.0,0.0,0.0,3.711656332015991,3.71168065071106,9.192398238155874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.68994140625,0.0,1585.9339599609375,1895.4371337890625,0.0,2572.14453125,0.917490541934967,1.0,0.0,3.0,1.0,0.0
17778600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889964938163757,0.2365767657756805,0.2178933471441269,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244163393974304,0.4119626581668854,0.3948284387588501,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352378010749817,0.5208246111869812,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845946550369263,0.3540500700473785,0.3402133882045746,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050063371658325,0.1585695445537567,0.7390623092651367,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5432990789413452,0.4007031619548797,0.4007031619548797,1.0,1.0,-2.6566028594970703,0.7631425261497498,1.893460273742676,0.1597658991813659,0.946722447872162,0.946722447872162,0.0,178.77615356445312,178.0,46716.3984375,0.0,1876.658447265625,1.0,280.54205322265625,283.5513000488281,297.0949401855469,300.1228332519531,293.1499938964844,293.1499938964844,280.25,33776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109716773033142,1.0,0.0,0.0,3.711656332015991,3.71168065071106,9.192398238155874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.68994140625,0.0,1585.9339599609375,1895.4371337890625,0.0,2572.14453125,0.917490541934967,1.0,0.0,3.0,1.0,0.0
17778660,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.684551477432251,0.233766034245491,0.2156406491994857,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8201020359992981,0.4078498184680938,0.3912750780582428,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8296864032745361,0.524888277053833,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802934050559998,0.3507572710514068,0.3373942375183105,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6003724932670593,0.1562120169401168,0.729377806186676,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.8791809082031,1.0,0.5422474145889282,0.4015398025512695,0.4015398025512695,1.0,1.0,-2.639486312866211,0.7589807510375977,1.8805055618286133,0.1593804210424423,0.8301278352737427,0.8301278352737427,0.0,180.26329040527344,166.0,46877.640625,0.0,1857.57958984375,1.0,280.2574157714844,283.4380187988281,297.1107177734375,300.2142028808594,293.1499938964844,293.1499938964844,280.54998779296875,41023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819288969039917,1.0,0.0,0.0,3.517742156982422,3.517765760421753,8.256981232079852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.45068359375,0.0,1427.1689453125,1895.4371337890625,0.0,2648.983154296875,0.8801742792129517,1.0,0.0,3.0,1.0,0.0
17778720,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.684551477432251,0.233766034245491,0.2156406491994857,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8201020359992981,0.4078498184680938,0.3912750780582428,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8296864032745361,0.524888277053833,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802934050559998,0.3507572710514068,0.3373942375183105,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6003724932670593,0.1562120169401168,0.729377806186676,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.8791809082031,1.0,0.5422474145889282,0.4015398025512695,0.4015398025512695,1.0,1.0,-2.639486312866211,0.7589807510375977,1.8805055618286133,0.1593804210424423,0.8301278352737427,0.8301278352737427,0.0,180.26329040527344,166.0,46877.640625,0.0,1857.57958984375,1.0,280.2574157714844,283.4380187988281,297.1107177734375,300.2142028808594,293.1499938964844,293.1499938964844,280.54998779296875,41023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819288969039917,1.0,0.0,0.0,3.517742156982422,3.517765760421753,8.256981232079852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.45068359375,0.0,1427.1689453125,1895.4371337890625,0.0,2648.983154296875,0.8801742792129517,1.0,0.0,3.0,1.0,0.0
17778780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840267181396484,0.2316131889820099,0.2134485244750976,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198675513267517,0.404441624879837,0.387778639793396,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8255969285964966,0.5206724405288696,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802255153656006,0.348066508769989,0.3345988988876343,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5990007519721985,0.154097244143486,0.719079852104187,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365961194038391,0.4023764431476593,0.4023764431476593,1.0,1.0,-2.6118640899658203,0.7509997487068176,1.860864400863648,0.1576353758573532,0.916415810585022,0.916415810585022,0.0,177.15711975097656,154.0,45791.6875,0.0,1802.654541015625,1.0,280.5413513183594,283.5662536621094,297.0184631347656,299.99029541015625,293.1499938964844,293.1499938964844,280.25,34036.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073598742485046,1.0,0.0,0.0,3.619578361511232,3.6196017265319824,8.741968713366077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.70068359375,0.0,1485.016845703125,1895.4371337890625,0.0,2538.901611328125,0.8969187140464783,1.0,0.0,3.0,1.0,0.0
17778840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840267181396484,0.2316131889820099,0.2134485244750976,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198675513267517,0.404441624879837,0.387778639793396,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8255969285964966,0.5206724405288696,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802255153656006,0.348066508769989,0.3345988988876343,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5990007519721985,0.154097244143486,0.719079852104187,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365961194038391,0.4023764431476593,0.4023764431476593,1.0,1.0,-2.6118640899658203,0.7509997487068176,1.860864400863648,0.1576353758573532,0.916415810585022,0.916415810585022,0.0,177.15711975097656,154.0,45791.6875,0.0,1802.654541015625,1.0,280.5413513183594,283.5662536621094,297.0184631347656,299.99029541015625,293.1499938964844,293.1499938964844,280.25,34036.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073598742485046,1.0,0.0,0.0,3.619578361511232,3.6196017265319824,8.741968713366077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.70068359375,0.0,1485.016845703125,1895.4371337890625,0.0,2538.901611328125,0.8969187140464783,1.0,0.0,3.0,1.0,0.0
17778900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6848403811454773,0.2302861511707306,0.2123390436172485,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8208922147750854,0.4024496674537658,0.3860135674476623,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8236884474754333,0.5162399411201477,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7813676595687866,0.3464640974998474,0.3331762552261352,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.5992782115936279,0.1529418230056762,0.7138452529907227,284.8471374511719,284.95001220703125,296.9808044433594,294.0403137207031,296.9844665527344,296.9854431152344,284.8413391113281,1.0,0.5327022671699524,0.402794748544693,0.402794748544693,1.0,1.0,-2.59509015083313,0.7459294199943542,1.8491606712341309,0.1563352197408676,0.8141624331474304,0.8141624331474304,0.0,174.33450317382812,154.0,46199.6171875,0.0,1765.6397705078125,1.0,280.2986755371094,283.4170227050781,297.06524658203125,300.1679382324219,293.1499938964844,293.1499938964844,280.25,39628.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132202625274658,1.0,0.0,0.0,3.5475754737854004,3.5475993156433105,8.397627766498772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.46826171875,0.0,1448.5592041015625,1895.4371337890625,0.0,2592.8798828125,0.8820602297782898,1.0,0.0,3.0,1.0,0.0
17778960,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6856968998908997,0.2288423329591751,0.210955336689949,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8220775723457336,0.4003253281116485,0.3839237689971924,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.821988046169281,0.5110794305801392,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7826694846153259,0.3447282314300537,0.3314575552940368,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.599657416343689,0.1517116129398346,0.7079121470451355,284.8782043457031,284.95001220703125,296.9521179199219,294.02410888671875,296.97479248046875,296.9835205078125,284.8816833496094,1.0,0.528190553188324,0.4033011198043823,0.4033011198043823,1.0,1.0,-2.575525283813477,0.7400321364402771,1.835493206977844,0.1548114717006683,0.8034071326255798,0.8034071326255798,0.0,171.0750274658203,157.0,45457.42578125,0.0,1723.1339111328125,1.0,280.2584228515625,283.46612548828125,297.0343933105469,300.0572814941406,293.1499938964844,293.1499938964844,280.54998779296875,41853.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138962984085083,1.0,0.0,0.0,3.382962226867676,3.3829848766326904,7.636381837983208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.8349609375,0.0,1296.4666748046875,1895.4371337890625,0.0,2599.119140625,0.8514547944068909,1.0,0.0,3.0,1.0,0.0
17779020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854792237281799,0.2267578244209289,0.2088218480348587,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8221403360366821,0.3969740569591522,0.380472868680954,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8206638693809509,0.506361722946167,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828665375709534,0.3420237600803375,0.3286399841308594,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5985015034675598,0.1496531963348388,0.697754979133606,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230500102043152,0.404313862323761,0.404313862323761,1.0,1.0,-2.547541379928589,0.7322602272033691,1.8152812719345093,0.1530238687992096,0.8806983232498169,0.8806983232498169,0.0,167.77392578125,160.0,44377.5703125,0.0,1669.224609375,1.0,280.5401611328125,283.5863647460937,296.943603515625,299.8258972167969,293.1499938964844,293.1499938964844,280.8500061035156,34297.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996599674224854,1.0,0.0,0.0,3.4820942878723145,3.482116460800171,8.090481173894659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.58447265625,0.0,1342.1162109375,1895.4371337890625,0.0,2468.31689453125,0.8663144707679749,1.0,0.0,3.0,1.0,0.0
17779080,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854792237281799,0.2267578244209289,0.2088218480348587,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8221403360366821,0.3969740569591522,0.380472868680954,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8206638693809509,0.506361722946167,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828665375709534,0.3420237600803375,0.3286399841308594,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5985015034675598,0.1496531963348388,0.697754979133606,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230500102043152,0.404313862323761,0.404313862323761,1.0,1.0,-2.547541379928589,0.7322602272033691,1.8152812719345093,0.1530238687992096,0.8806983232498169,0.8806983232498169,0.0,167.77392578125,160.0,44377.5703125,0.0,1669.224609375,1.0,280.5401611328125,283.5863647460937,296.943603515625,299.8258972167969,293.1499938964844,293.1499938964844,280.8500061035156,34297.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996599674224854,1.0,0.0,0.0,3.4820942878723145,3.482116460800171,8.090481173894659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.58447265625,0.0,1342.1162109375,1895.4371337890625,0.0,2468.31689453125,0.8663144707679749,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.683999240398407,0.2248767614364624,0.2070888131856918,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8207125663757324,0.3938844501972198,0.3775063753128052,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.819057285785675,0.5052159428596497,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7815245389938354,0.3395479619503021,0.3262532651424408,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.5962007641792297,0.1477697342634201,0.6890677809715271,285.053466796875,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0487365722656,1.0,0.5199276804924011,0.4053266048431396,0.4053266048431396,1.0,1.0,-2.527207851409912,0.7272005677223206,1.8000073432922363,0.1523791253566742,0.993468165397644,0.993468165397644,0.0,166.52615356445312,163.0,43566.6796875,0.0,1635.6322021484375,1.0,280.8418884277344,283.6764831542969,296.9206237792969,299.7339172363281,293.1499938964844,293.1499938964844,280.54998779296875,30865.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880494594573975,1.0,0.0,0.0,3.680215835571289,3.68023943901062,9.03732484403008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.3935546875,0.0,1528.3121337890625,1895.4371337890625,0.0,2362.703857421875,0.9081752300262452,1.0,0.0,3.0,1.0,0.0
17779200,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.683999240398407,0.2248767614364624,0.2070888131856918,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8207125663757324,0.3938844501972198,0.3775063753128052,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.819057285785675,0.5052159428596497,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7815245389938354,0.3395479619503021,0.3262532651424408,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.5962007641792297,0.1477697342634201,0.6890677809715271,285.053466796875,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0487365722656,1.0,0.5199276804924011,0.4053266048431396,0.4053266048431396,1.0,1.0,-2.527207851409912,0.7272005677223206,1.8000073432922363,0.1523791253566742,0.993468165397644,0.993468165397644,0.0,166.52615356445312,163.0,43566.6796875,0.0,1635.6322021484375,1.0,280.8418884277344,283.6764831542969,296.9206237792969,299.7339172363281,293.1499938964844,293.1499938964844,280.54998779296875,30865.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880494594573975,1.0,0.0,0.0,3.680215835571289,3.68023943901062,9.03732484403008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.3935546875,0.0,1528.3121337890625,1895.4371337890625,0.0,2362.703857421875,0.9081752300262452,1.0,0.0,3.0,1.0,0.0
17779260,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6801832318305969,0.2219671010971069,0.2048026919364929,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8170371055603027,0.3896277248859405,0.3738849759101867,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.8139088153839111,0.5075592398643494,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7778830528259277,0.3360497951507568,0.3233042359352112,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.5919530391693115,0.1453864127397537,0.6793652772903442,284.8655090332031,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.9831848144531,284.8677673339844,1.0,0.5180306434631348,0.40650275349617,0.40650275349617,1.0,1.0,-2.507727861404419,0.7227613925933838,1.7849664688110352,0.1522604972124099,0.8471864461898804,0.8471864461898804,0.0,167.04701232910156,166.0,43982.99609375,0.0,1611.1962890625,1.0,280.5576477050781,283.4911804199219,296.969970703125,299.8910522460937,293.1499938964844,293.1499938964844,280.8500061035156,39411.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800060510635376,1.0,0.0,0.0,3.579270362854004,3.579294204711914,8.548350365344959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.37646484375,0.0,1480.925537109375,1895.4371337890625,0.0,2471.978515625,0.8915628790855408,1.0,0.0,3.0,1.0,0.0
17779320,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6801832318305969,0.2219671010971069,0.2048026919364929,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8170371055603027,0.3896277248859405,0.3738849759101867,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.8139088153839111,0.5075592398643494,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7778830528259277,0.3360497951507568,0.3233042359352112,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.5919530391693115,0.1453864127397537,0.6793652772903442,284.8655090332031,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.9831848144531,284.8677673339844,1.0,0.5180306434631348,0.40650275349617,0.40650275349617,1.0,1.0,-2.507727861404419,0.7227613925933838,1.7849664688110352,0.1522604972124099,0.8471864461898804,0.8471864461898804,0.0,167.04701232910156,166.0,43982.99609375,0.0,1611.1962890625,1.0,280.5576477050781,283.4911804199219,296.969970703125,299.8910522460937,293.1499938964844,293.1499938964844,280.8500061035156,39411.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800060510635376,1.0,0.0,0.0,3.579270362854004,3.579294204711914,8.548350365344959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.37646484375,0.0,1480.925537109375,1895.4371337890625,0.0,2471.978515625,0.8915628790855408,1.0,0.0,3.0,1.0,0.0
17779380,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6757479906082153,0.219653695821762,0.2025878578424453,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8125738501548767,0.3860333561897278,0.3703314065933227,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.8087137341499329,0.511420726776123,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734999060630798,0.3330887258052826,0.320379763841629,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.5868135690689087,0.1431465893983841,0.6692718267440796,284.9935302734375,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.99169921875,1.0,0.5168697834014893,0.4076789021492004,0.4076789021492004,1.0,1.0,-2.4897916316986084,0.7188637256622314,1.770927906036377,0.1522573083639145,0.9423170685768129,0.9423170685768129,0.0,168.38499450683594,154.0,42981.1875,0.0,1592.601806640625,1.0,280.841796875,283.6343994140625,296.8757629394531,299.6700134277344,293.1499938964844,293.1499938964844,280.54998779296875,33490.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888809442520142,1.0,0.0,0.0,3.680186271667481,3.680210113525391,9.037179324877798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.18798828125,0.0,1548.082763671875,1895.4371337890625,0.0,2370.2314453125,0.9102481603622437,1.0,0.0,3.0,1.0,0.0
17779440,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6757479906082153,0.219653695821762,0.2025878578424453,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8125738501548767,0.3860333561897278,0.3703314065933227,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.8087137341499329,0.511420726776123,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734999060630798,0.3330887258052826,0.320379763841629,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.5868135690689087,0.1431465893983841,0.6692718267440796,284.9935302734375,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.99169921875,1.0,0.5168697834014893,0.4076789021492004,0.4076789021492004,1.0,1.0,-2.4897916316986084,0.7188637256622314,1.770927906036377,0.1522573083639145,0.9423170685768129,0.9423170685768129,0.0,168.38499450683594,154.0,42981.1875,0.0,1592.601806640625,1.0,280.841796875,283.6343994140625,296.8757629394531,299.6700134277344,293.1499938964844,293.1499938964844,280.54998779296875,33490.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888809442520142,1.0,0.0,0.0,3.680186271667481,3.680210113525391,9.037179324877798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.18798828125,0.0,1548.082763671875,1895.4371337890625,0.0,2370.2314453125,0.9102481603622437,1.0,0.0,3.0,1.0,0.0
17779500,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6750038266181946,0.2182930260896682,0.2015066444873809,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8119205832481384,0.3840051293373108,0.3685892522335052,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.805493950843811,0.5102791786193848,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7729050517082214,0.3314009308815002,0.3189375698566437,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.5855436325073242,0.1419268101453781,0.6640876531600952,284.8468933105469,284.95001220703125,296.71783447265625,293.8979797363281,296.90460205078125,296.9804077148437,284.8384094238281,1.0,0.5144175887107849,0.4082669615745544,0.4082669615745544,1.0,1.0,-2.477079629898072,0.7155267000198364,1.7615530490875244,0.1518868803977966,0.8373258113861084,0.8373258113861084,0.0,167.4066925048828,154.0,43559.125,0.0,1571.400146484375,1.0,280.59698486328125,283.4721069335937,296.9297790527344,299.86114501953125,293.1499938964844,293.1499938964844,280.54998779296875,38482.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955378293991089,1.0,0.0,0.0,3.632711410522461,3.632735729217529,8.805521360955026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.51953125,0.0,1532.5032958984375,1895.4371337890625,0.0,2430.700927734375,0.9003151655197144,1.0,0.0,3.0,1.0,0.0
17779560,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.674615740776062,0.2167765647172927,0.200122594833374,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8118100166320801,0.3818101286888122,0.3665004670619964,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.8022792935371399,0.5076000690460205,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.772827684879303,0.3295376300811767,0.3171690106391907,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.5846497416496277,0.1406001150608062,0.6580334901809692,284.863037109375,284.95001220703125,296.6947937011719,293.8865051269531,296.8960876464844,296.9778137207031,284.8675537109375,1.0,0.5110821723937988,0.4088104665279388,0.4088104665279388,1.0,1.0,-2.4602954387664795,0.7106125950813293,1.749682903289795,0.1507568955421447,0.813098132610321,0.813098132610321,0.0,165.53118896484375,142.0,42872.2578125,0.0,1541.2442626953125,1.0,280.5577392578125,283.51177978515625,296.9044189453125,299.7634582519531,293.1499938964844,293.1499938964844,280.8500061035156,42014.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970512509346008,1.0,0.0,0.0,3.462286710739136,3.462310075759888,7.998699516065244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.7041015625,0.0,1376.8714599609375,1895.4371337890625,0.0,2444.49658203125,0.8685256838798523,1.0,0.0,3.0,1.0,0.0
17779620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6765537858009338,0.2145898044109344,0.1977822631597519,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8143678307533264,0.3783186972141266,0.3628079891204834,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.7991422414779663,0.4976105690002441,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7754243016242981,0.3266138136386871,0.3140252232551574,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5851383209228516,0.1383405476808548,0.6464574337005615,284.9784851074219,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.9762268066406,1.0,0.5024586915969849,0.40989750623703,0.40989750623703,1.0,1.0,-2.4233639240264893,0.699516236782074,1.7238476276397705,0.1478810012340545,0.8954218029975891,0.8954218029975891,0.0,159.43406677246094,145.0,41661.58203125,0.0,1467.976806640625,1.0,280.8407897949219,283.6438903808594,296.81378173828125,299.5306396484375,293.1499938964844,293.1499938964844,281.1499938964844,34357.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822221517562866,1.0,0.0,0.0,3.5533556938171387,3.5533785820007324,8.425014925705909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.11962890625,0.0,1416.320068359375,1895.4371337890625,0.0,2310.11474609375,0.8822628259658813,1.0,0.0,3.0,1.0,0.0
17779680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6765537858009338,0.2145898044109344,0.1977822631597519,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8143678307533264,0.3783186972141266,0.3628079891204834,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.7991422414779663,0.4976105690002441,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7754243016242981,0.3266138136386871,0.3140252232551574,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5851383209228516,0.1383405476808548,0.6464574337005615,284.9784851074219,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.9762268066406,1.0,0.5024586915969849,0.40989750623703,0.40989750623703,1.0,1.0,-2.4233639240264893,0.699516236782074,1.7238476276397705,0.1478810012340545,0.8954218029975891,0.8954218029975891,0.0,159.43406677246094,145.0,41661.58203125,0.0,1467.976806640625,1.0,280.8407897949219,283.6438903808594,296.81378173828125,299.5306396484375,293.1499938964844,293.1499938964844,281.1499938964844,34357.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822221517562866,1.0,0.0,0.0,3.5533556938171387,3.5533785820007324,8.425014925705909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.11962890625,0.0,1416.320068359375,1895.4371337890625,0.0,2310.11474609375,0.8822628259658813,1.0,0.0,3.0,1.0,0.0
17779740,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.676917314529419,0.2127001136541366,0.1959430575370788,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8149213790893555,0.3751241564750671,0.359652429819107,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7977052330970764,0.4922359585762024,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760857939720154,0.3240127563476562,0.3114155828952789,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5842040777206421,0.1363770365715026,0.6368796229362488,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.06103515625,1.0,0.4972328245639801,0.4109845161437988,0.4109845161437988,1.0,1.0,-2.396251916885376,0.6919647455215454,1.7042871713638306,0.1461929827928543,1.0,1.0,0.0,155.968994140625,148.0,40686.84375,0.0,1419.5374755859375,1.0,281.1421203613281,283.7503967285156,296.7948303222656,299.43121337890625,293.1499938964844,293.1499938964844,280.8500061035156,31396.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685326337814331,1.0,0.0,0.0,3.733529806137085,3.733553647994995,9.301061254518572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.8427734375,0.0,1592.8646240234375,1895.4371337890625,0.0,2187.81884765625,0.9205284118652344,1.0,0.0,3.0,1.0,0.0
17779800,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.676917314529419,0.2127001136541366,0.1959430575370788,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8149213790893555,0.3751241564750671,0.359652429819107,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7977052330970764,0.4922359585762024,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760857939720154,0.3240127563476562,0.3114155828952789,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5842040777206421,0.1363770365715026,0.6368796229362488,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.06103515625,1.0,0.4972328245639801,0.4109845161437988,0.4109845161437988,1.0,1.0,-2.396251916885376,0.6919647455215454,1.7042871713638306,0.1461929827928543,1.0,1.0,0.0,155.968994140625,148.0,40686.84375,0.0,1419.5374755859375,1.0,281.1421203613281,283.7503967285156,296.7948303222656,299.43121337890625,293.1499938964844,293.1499938964844,280.8500061035156,31396.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685326337814331,1.0,0.0,0.0,3.733529806137085,3.733553647994995,9.301061254518572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.8427734375,0.0,1592.8646240234375,1895.4371337890625,0.0,2187.81884765625,0.9205284118652344,1.0,0.0,3.0,1.0,0.0
17779860,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743438839912415,0.2098394483327865,0.1936535984277725,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124720454216003,0.3708547353744507,0.3559514582157135,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7930870652198792,0.4917526841163635,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737458348274231,0.3204376101493835,0.3083485662937164,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807910561561584,0.1339970231056213,0.6268959641456604,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616943359375,1.0,0.4939120411872864,0.412456214427948,0.412456214427948,1.0,1.0,-2.372797966003418,0.6864781379699707,1.6863198280334473,0.1459361910820007,0.8596661686897278,0.8596661686897278,0.0,155.008544921875,151.0,41121.57421875,0.0,1386.605712890625,1.0,280.8572998046875,283.5474853515625,296.8620910644531,299.6031799316406,293.1499938964844,293.1499938964844,281.1499938964844,39285.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800065875053406,1.0,0.0,0.0,3.6494436264038086,3.649468183517456,8.88682450295164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.24560546875,0.0,1557.13134765625,1895.4371337890625,0.0,2290.19921875,0.9069086909294128,1.0,0.0,3.0,1.0,0.0
17779920,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743438839912415,0.2098394483327865,0.1936535984277725,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124720454216003,0.3708547353744507,0.3559514582157135,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7930870652198792,0.4917526841163635,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737458348274231,0.3204376101493835,0.3083485662937164,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807910561561584,0.1339970231056213,0.6268959641456604,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616943359375,1.0,0.4939120411872864,0.412456214427948,0.412456214427948,1.0,1.0,-2.372797966003418,0.6864781379699707,1.6863198280334473,0.1459361910820007,0.8596661686897278,0.8596661686897278,0.0,155.008544921875,151.0,41121.57421875,0.0,1386.605712890625,1.0,280.8572998046875,283.5474853515625,296.8620910644531,299.6031799316406,293.1499938964844,293.1499938964844,281.1499938964844,39285.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800065875053406,1.0,0.0,0.0,3.6494436264038086,3.649468183517456,8.88682450295164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.24560546875,0.0,1557.13134765625,1895.4371337890625,0.0,2290.19921875,0.9069086909294128,1.0,0.0,3.0,1.0,0.0
17779980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.670567512512207,0.2075154483318328,0.191385880112648,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8086336851119995,0.3672259449958801,0.3523156642913818,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7882855534553528,0.4938086569309234,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700292468070984,0.3173403143882751,0.3052468299865722,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759541392326355,0.1317284256219864,0.616491436958313,285.0016784667969,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918041825294494,0.4139279127120971,0.4139279127120971,1.0,1.0,-2.351945400238037,0.6819244027137756,1.6700209379196167,0.1459693610668182,0.9635238647460938,0.9635238647460938,0.0,155.3587646484375,154.0,40076.89453125,0.0,1362.5955810546875,1.0,281.1430969238281,283.7035522460937,296.7754211425781,299.389404296875,293.1499938964844,293.1499938964844,280.8500061035156,33382.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672225832939148,1.0,0.0,0.0,3.7439935207366943,3.744017839431762,9.35326966100547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.12890625,0.0,1620.1888427734375,1895.4371337890625,0.0,2176.214599609375,0.9243736267089844,1.0,0.0,3.0,1.0,0.0
17780040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.670567512512207,0.2075154483318328,0.191385880112648,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8086336851119995,0.3672259449958801,0.3523156642913818,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7882855534553528,0.4938086569309234,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700292468070984,0.3173403143882751,0.3052468299865722,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759541392326355,0.1317284256219864,0.616491436958313,285.0016784667969,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918041825294494,0.4139279127120971,0.4139279127120971,1.0,1.0,-2.351945400238037,0.6819244027137756,1.6700209379196167,0.1459693610668182,0.9635238647460938,0.9635238647460938,0.0,155.3587646484375,154.0,40076.89453125,0.0,1362.5955810546875,1.0,281.1430969238281,283.7035522460937,296.7754211425781,299.389404296875,293.1499938964844,293.1499938964844,280.8500061035156,33382.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672225832939148,1.0,0.0,0.0,3.7439935207366943,3.744017839431762,9.35326966100547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.12890625,0.0,1620.1888427734375,1895.4371337890625,0.0,2176.214599609375,0.9243736267089844,1.0,0.0,3.0,1.0,0.0
17780100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685829162597656,0.2061810791492462,0.1903725117444992,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064805269241333,0.3652041554450989,0.3506310880184173,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.785024106502533,0.4953671097755432,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7680099606513977,0.3156290054321289,0.3038226366043091,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5733597874641418,0.1305173486471176,0.611559271812439,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8427429199219,296.9753112792969,284.840087890625,1.0,0.491120845079422,0.4146637916564941,0.4146637916564941,1.0,1.0,-2.342941999435425,0.6801478266716003,1.6627941131591797,0.1462192386388778,0.857578456401825,0.857578456401825,0.0,155.84043884277344,154.0,40757.875,0.0,1353.6463623046875,1.0,280.8955383300781,283.5340881347656,296.84149169921875,299.5923767089844,293.1499938964844,293.1499938964844,280.8500061035156,37895.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739010453224182,1.0,0.0,0.0,3.707423448562622,3.7074482440948486,9.171442911792838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.47705078125,0.0,1612.4068603515625,1895.4371337890625,0.0,2235.557861328125,0.916821539402008,1.0,0.0,3.0,1.0,0.0
17780160,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6659369468688965,0.204658105969429,0.1890932321548462,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8036302924156189,0.3629666268825531,0.3486236929893493,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.7810354828834534,0.4976649880409241,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7653927206993103,0.3137320280075073,0.3021276891231537,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.5701519846916199,0.1291783303022384,0.6059695482254028,284.85577392578125,284.95001220703125,296.5037841796875,293.8074951171875,296.8363647460937,296.97296142578125,284.8610534667969,1.0,0.4905610680580139,0.4153147637844085,0.4153147637844085,1.0,1.0,-2.333004236221313,0.6778534650802612,1.6551507711410522,0.1461631208658218,0.8251318335533142,0.8251318335533142,0.0,156.6577606201172,142.0,40225.37890625,0.0,1344.9637451171875,1.0,280.8571472167969,283.5657653808594,296.8266296386719,299.5141296386719,293.1499938964844,293.1499938964844,281.1499938964844,41938.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757400274276733,1.0,0.0,0.0,3.5412635803222656,3.541287422180176,8.367770760742133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.91845703125,0.0,1458.631103515625,1895.4371337890625,0.0,2251.977783203125,0.885541558265686,1.0,0.0,3.0,1.0,0.0
17780220,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650933623313904,0.2024187445640564,0.1868102550506591,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030534386634827,0.3593890368938446,0.3449491262435913,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753605842590332,0.4934536218643188,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648991942405701,0.3106921017169952,0.2989910542964935,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676891207695007,0.1268019527196884,0.5945081114768982,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846423864364624,0.4166167676448822,0.4166167676448822,1.0,1.0,-2.3032634258270264,0.6695754528045654,1.6336880922317505,0.1446620970964431,0.9242283701896667,0.9242283701896667,0.0,153.72463989257812,130.0,39144.1875,0.0,1298.1783447265625,1.0,281.1414794921875,283.7132873535156,296.748291015625,299.3052673339844,293.1499938964844,293.1499938964844,280.8500061035156,33904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606614828109741,1.0,0.0,0.0,3.639597177505493,3.639620780944824,8.838935059429787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.2109375,0.0,1505.993408203125,1895.4371337890625,0.0,2118.377197265625,0.901361644268036,1.0,0.0,3.0,1.0,0.0
17780280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650933623313904,0.2024187445640564,0.1868102550506591,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030534386634827,0.3593890368938446,0.3449491262435913,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753605842590332,0.4934536218643188,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648991942405701,0.3106921017169952,0.2989910542964935,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676891207695007,0.1268019527196884,0.5945081114768982,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846423864364624,0.4166167676448822,0.4166167676448822,1.0,1.0,-2.3032634258270264,0.6695754528045654,1.6336880922317505,0.1446620970964431,0.9242283701896667,0.9242283701896667,0.0,153.72463989257812,130.0,39144.1875,0.0,1298.1783447265625,1.0,281.1414794921875,283.7132873535156,296.748291015625,299.3052673339844,293.1499938964844,293.1499938964844,280.8500061035156,33904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606614828109741,1.0,0.0,0.0,3.639597177505493,3.639620780944824,8.838935059429787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.2109375,0.0,1505.993408203125,1895.4371337890625,0.0,2118.377197265625,0.901361644268036,1.0,0.0,3.0,1.0,0.0
