time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666678786277771,0.0,0.1843115985393524,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054590821266174,0.0,0.340997576713562,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835540056228637,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.767147958278656,0.0,0.2955833673477173,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.5676620602607727,0.0,0.582513153553009,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.8175964355469,296.9686584472656,284.8687744140625,0.0,0.0,0.4179187715053558,0.4179187715053558,1.0,1.0,-2.265130043029785,0.6581608057022095,1.606969118118286,0.141861081123352,0.0,0.0,0.0,147.8633575439453,60.0,38865.34765625,0.0,1231.5496826171875,0.0,280.8581237792969,283.6007385253906,296.803466796875,299.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,42938.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3799808025360107,3.3800034523010254,7.622927000738855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1301.068603515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666678786277771,0.0,0.1843115985393524,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054590821266174,0.0,0.340997576713562,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835540056228637,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.767147958278656,0.0,0.2955833673477173,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.5676620602607727,0.0,0.582513153553009,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.8175964355469,296.9686584472656,284.8687744140625,0.0,0.0,0.4179187715053558,0.4179187715053558,1.0,1.0,-2.265130043029785,0.6581608057022095,1.606969118118286,0.141861081123352,0.0,0.0,0.0,147.8633575439453,60.0,38865.34765625,0.0,1231.5496826171875,0.0,280.8581237792969,283.6007385253906,296.803466796875,299.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,42938.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3799808025360107,3.3800034523010254,7.622927000738855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1301.068603515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0013719298876821,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.4007490873336792,0.0,0.0014447346329689,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.4007490873336792,0.0,0.0010670900810509,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.0014447282301262,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0068530924618244,288.2264099121094,294.1499938964844,296.43670654296875,293.7958374023437,295.5379333496094,296.6420288085937,284.0516052246094,0.0,0.0,0.3214225769042969,0.3214225769042969,1.0,1.0,-0.0146194864064455,0.0045939902774989,0.0100254956632852,-0.0287830773741006,0.0,0.0,0.0,-0.0809488743543624,60.0,2082.576416015625,0.0,-1.4572189684258774e-05,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,-4.5588240027427673e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0313845182638796e-13,-1.0321987540954161e-13,-5.2924302890971e-19,-2.3531345275107363e-11,-2.3531281090338748e-11,-6.5487902330713e-17,0.0,0.0,-0.0,0.0,0.0,9.784961248601772e-23,2.0237964041022886e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,0.0007440908229909,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0013132964959368,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,0.0020127799361944,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0011494096834212,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,0.0024999012239277,288.1324462890625,294.1499938964844,296.4272155761719,293.7951965332031,295.61541748046875,296.6020812988281,283.58477783203125,0.0,0.0,0.250751256942749,0.250751256942749,1.0,1.0,-0.0029774217400699,0.0019342178711667,0.0010432038689032,-0.0290280636399984,0.0,0.0,0.0,-0.0205166973173618,60.0,1124.9771728515625,0.0,-5.851684363733511e-06,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.616166157617024e-23,-3.104058799239761e-23,-3.6332942653289285e-26,-3.754132326702008e-18,-3.751380710394351e-18,-2.751498773693656e-21,0.0,0.0,-0.0,0.0,0.0,1.7690790553761156e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,0.0001069039280992,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,0.0001129316806327,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,8.411023736698553e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001128214425989,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,0.0005331928259693,288.6471252441406,294.1499938964844,296.4054260253906,293.7940979003906,294.4779663085937,295.28582763671875,283.3555908203125,0.0,0.0,0.0835837572813034,0.0835837572813034,1.0,1.0,0.0143842501565814,2.716683411563281e-05,-0.0144114168360829,-0.0302053522318601,0.0,0.0,0.0,0.0697250366210937,60.0,275.31158447265625,-0.0,-8.861652389668961e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.286752014489049e-44,-8.968310171678831e-44,-4.624284932271896e-44,1.0833934257221491e-20,5.545708016652464e-21,5.288226240569027e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,0.0001069039280992,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,0.0001129316806327,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,8.411023736698553e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001128214425989,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,0.0005331928259693,288.6471252441406,294.1499938964844,296.4054260253906,293.7940979003906,294.4779663085937,295.28582763671875,283.3555908203125,0.0,0.0,0.0835837572813034,0.0835837572813034,1.0,1.0,0.0143842501565814,2.716683411563281e-05,-0.0144114168360829,-0.0302053522318601,0.0,0.0,0.0,0.0697250366210937,60.0,275.31158447265625,-0.0,-8.861652389668961e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.286752014489049e-44,-8.968310171678831e-44,-4.624284932271896e-44,1.0833934257221491e-20,5.545708016652464e-21,5.288226240569027e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.8564283689484e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,0.0001038064510794,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,7.669502520002425e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,0.0001038023692672,297.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,0.0004923225496895,288.6196594238281,294.1499938964844,296.3949279785156,293.7937316894531,294.27178955078125,295.1917724609375,283.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908332187682,2.2871274651947715e-08,0.0010908102849498,-0.0298364032059907,0.0,0.0,0.0,-0.0108498660847544,60.0,160.92320251464844,0.0,-7.521591527392958e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1011628647110507e-20,5.510167926984311e-21,5.50146112402298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793029785156,0.0,0.0,9.851838694885372e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798217773437,0.0,0.0,0.0001037467445712,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,7.662853749934584e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,0.0001037461843225,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.0004921194631606,288.6088562011719,294.1499938964844,296.3846435546875,293.7934875488281,294.29156494140625,295.46240234375,283.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498107876628,1.1688756629268935e-08,0.0010497991461306,-0.0296653397381305,0.0,0.0,0.0,-0.010607092641294,60.0,85.06521606445312,0.0,-7.514168487432471e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017689522243304e-20,5.508955024943541e-21,5.5087344972997645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.825195593293756e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,0.0001034658489516,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.642046693945304e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0001034653905662,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0004907892434857,288.5866394042969,294.1499938964844,296.3647155761719,293.79327392578125,294.3302001953125,295.8215637207031,283.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631055859676e-08,0.0010469582630321,-0.0287972074002027,0.0,0.0,0.0,-0.0104426275938749,60.0,38.056190490722656,0.0,-7.473550311942746e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017848657575994e-20,5.508922713200863e-21,5.508925944375131e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.825195593293756e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,0.0001034658489516,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.642046693945304e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0001034653905662,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0004907892434857,288.5866394042969,294.1499938964844,296.3647155761719,293.79327392578125,294.3302001953125,295.8215637207031,283.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631055859676e-08,0.0010469582630321,-0.0287972074002027,0.0,0.0,0.0,-0.0104426275938749,60.0,38.056190490722656,0.0,-7.473550311942746e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017848657575994e-20,5.508922713200863e-21,5.508925944375131e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.7971067589242e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,0.0001031700376188,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,7.620196993229911e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,0.0001031695792335,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004893860896117,288.56378173828125,294.1499938964844,296.3456420898437,293.7934265136719,294.36767578125,296.0256652832031,283.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613378213211e-08,0.0010439640609547,-0.0278806705027818,0.0,0.0,0.0,-0.0102690309286117,60.0,29.47289657592773,0.0,-7.430859483292809e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017846234195291e-20,5.5089231170976464e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.7971067589242e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,0.0001031700376188,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,7.620196993229911e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,0.0001031695792335,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004893860896117,288.56378173828125,294.1499938964844,296.3456420898437,293.7934265136719,294.36767578125,296.0256652832031,283.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613378213211e-08,0.0010439640609547,-0.0278806705027818,0.0,0.0,0.0,-0.0102690309286117,60.0,29.47289657592773,0.0,-7.430859483292809e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017846234195291e-20,5.5089231170976464e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,9.768403106136248e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0001028677506837,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,7.597868534503505e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001028672995744,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,0.0004879523185081,288.540283203125,294.1499938964844,296.3273620605469,293.7938537597656,294.40399169921875,296.1415100097656,283.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648316006722782e-08,0.0010409045498818,-0.0269440617412328,0.0,0.0,0.0,-0.0100916465744376,60.0,27.04440116882324,0.0,-7.387362899180516e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.5089231170976464e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,9.768403106136248e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0001028677506837,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,7.597868534503505e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001028672995744,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,0.0004879523185081,288.540283203125,294.1499938964844,296.3273620605469,293.7938537597656,294.40399169921875,296.1415100097656,283.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648316006722782e-08,0.0010409045498818,-0.0269440617412328,0.0,0.0,0.0,-0.0100916465744376,60.0,27.04440116882324,0.0,-7.387362899180516e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.5089231170976464e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.739874076331034e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0001025672900141,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,7.575675408588722e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0001025668461807,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.000486527220346,288.5162353515625,294.1499938964844,296.30975341796875,293.7945251464844,294.4391784667969,296.20526123046875,283.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292668051192775e-08,0.0010378634324297,-0.0260130632668733,0.0,0.0,0.0,-0.009915336035192,60.0,25.797897338867188,0.0,-7.344256403030158e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.739874076331034e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0001025672900141,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,7.575675408588722e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0001025668461807,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.000486527220346,288.5162353515625,294.1499938964844,296.30975341796875,293.7945251464844,294.4391784667969,296.20526123046875,283.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292668051192775e-08,0.0010378634324297,-0.0260130632668733,0.0,0.0,0.0,-0.009915336035192,60.0,25.797897338867188,0.0,-7.344256403030158e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,9.725891140988097e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0001024200319079,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,7.56479857955128e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,0.0001024195880745,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.000485828728415,288.5039978027344,294.1499938964844,296.3012084960937,293.7948913574219,294.4563903808594,296.2244873046875,283.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118356819077693e-08,0.0010363729670643,-0.0255567356944084,0.0,0.0,0.0,-0.0098289232701063,60.0,25.307992935180664,0.0,-7.323174600060156e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.712199243949726e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0001022758442559,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,7.554148032795638e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,0.0001022754076984,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,0.0004851448175031,288.4916687011719,294.1499938964844,296.29278564453125,293.7953186035156,294.4732971191406,296.2380676269531,283.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349234798923,9.947681789412854e-09,0.0010349134681746,-0.0251099094748497,0.0,0.0,0.0,-0.0097443116828799,60.0,24.862472534179688,0.0,-7.302562465838491e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.685934492154048e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001019992341753,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,7.53371641621925e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0001019988048938,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0004838328168261,288.4666442871094,294.1499938964844,296.27642822265625,293.79620361328125,294.50640869140625,296.25347900390625,283.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.620260144060921e-09,0.0010321137961,-0.0242526847869157,0.0,0.0,0.0,-0.0095819951966404,60.0,24.064178466796875,0.0,-7.263101053922584e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.685934492154048e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001019992341753,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,7.53371641621925e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0001019988048938,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0004838328168261,288.4666442871094,294.1499938964844,296.27642822265625,293.79620361328125,294.50640869140625,296.25347900390625,283.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.620260144060921e-09,0.0010321137961,-0.0242526847869157,0.0,0.0,0.0,-0.0095819951966404,60.0,24.064178466796875,0.0,-7.263101053922584e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.661509102443232e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0001017419926938,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.0,7.51471525290981e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,0.0001017415706883,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004826126969419,288.44122314453125,294.1499938964844,296.2605285644531,293.7971496582031,294.5385437011719,296.2582092285156,283.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310399144887,60.0,23.363353729248047,0.0,-7.226497444889901e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.661509102443232e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0001017419926938,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.0,7.51471525290981e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,0.0001017415706883,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004826126969419,288.44122314453125,294.1499938964844,296.2605285644531,293.7971496582031,294.5385437011719,296.2582092285156,283.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310399144887,60.0,23.363353729248047,0.0,-7.226497444889901e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.639209747547284e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0001015071466099,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.497368642361835e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0001015067318803,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,0.0004814988351427,288.4154357910156,294.1499938964844,296.2451171875,293.7980041503906,294.5697631835937,296.2562561035156,283.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.75616455078125,0.0,-7.193160911356244e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.639209747547284e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0001015071466099,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.497368642361835e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0001015067318803,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,0.0004814988351427,288.4154357910156,294.1499938964844,296.2451171875,293.7980041503906,294.5697631835937,296.2562561035156,283.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.75616455078125,0.0,-7.193160911356244e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.619203046895564e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0001012964421533,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,7.481804641429335e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0001012960346997,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004804994387086,288.3892822265625,294.1499938964844,296.2300720214844,293.7987976074219,294.6000061035156,296.2500305175781,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.878705978393555,0.0,-7.163315274283377e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.619203046895564e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0001012964421533,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,7.481804641429335e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0001012960346997,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004804994387086,288.3892822265625,294.1499938964844,296.2300720214844,293.7987976074219,294.6000061035156,296.2500305175781,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.878705978393555,0.0,-7.163315274283377e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.61009573074989e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0001012005232041,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,7.474719313904643e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0001012001157505,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,0.0004800444876309,288.3760986328125,294.1499938964844,296.22265625,293.7991027832031,294.6147766113281,296.2458801269531,283.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240374831482,8.674777340900164e-09,0.0010240288684144,-0.0217770207673311,0.0,0.0,0.0,-0.0091132782399654,60.0,21.911436080932617,0.0,-7.14974888182951e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.601557394489646e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0001011106069199,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.468077092198655e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0001011101994663,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.0004796180000994,288.3628234863281,294.1499938964844,296.21533203125,293.79937744140625,294.6293640136719,296.2413024902344,284.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231271153315,8.568322940050166e-09,0.0010231185005977,-0.0214982535690069,0.0,0.0,0.0,-0.0090605039149522,60.0,22.29438781738281,0.0,-7.137041535543176e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.58618547883816e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,0.0001009487023111,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,7.456118328263983e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,0.0001009483021334,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,0.0004788501246366,288.3360900878906,294.1499938964844,296.2008361816406,293.7997436523437,294.6578674316406,296.23101806640625,284.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214793728664,-0.0209962986409664,0.0,0.0,0.0,-0.0089654801413416,60.0,21.76180076599121,0.0,-7.114190481161131e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.58618547883816e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,0.0001009487023111,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,7.456118328263983e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,0.0001009483021334,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,0.0004788501246366,288.3360900878906,294.1499938964844,296.2008361816406,293.7997436523437,294.6578674316406,296.23101806640625,284.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214793728664,-0.0209962986409664,0.0,0.0,0.0,-0.0089654801413416,60.0,21.76180076599121,0.0,-7.114190481161131e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.573029819875956e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0001008101462502,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,7.445883238688111e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,0.0001008097533485,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004781929601449,288.30914306640625,294.1499938964844,296.1865234375,293.7998046875,294.6855163574219,296.2197265625,284.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212587054856613e-09,0.0010200765682384,-0.0205666702240705,0.0,0.0,0.0,-0.0088841496035456,60.0,21.32161331176757,0.0,-7.0946619246115e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.573029819875956e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0001008101462502,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,7.445883238688111e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,0.0001008097533485,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004781929601449,288.30914306640625,294.1499938964844,296.1865234375,293.7998046875,294.6855163574219,296.2197265625,284.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212587054856613e-09,0.0010200765682384,-0.0205666702240705,0.0,0.0,0.0,-0.0088841496035456,60.0,21.32161331176757,0.0,-7.0946619246115e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.561924525769427e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0001006931779556,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,7.437243039021268e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0001006927923299,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,0.0004776382120326,288.2819519042969,294.1499938964844,296.17236328125,293.79949951171875,294.71240234375,296.207763671875,284.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189001914113,8.074080071196477e-09,0.0010188921587541,-0.0202039387077093,0.0,0.0,0.0,-0.0088154850527644,60.0,20.90959548950196,0.0,-7.07819509671026e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.561924525769427e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0001006931779556,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,7.437243039021268e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0001006927923299,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,0.0004776382120326,288.2819519042969,294.1499938964844,296.17236328125,293.79949951171875,294.71240234375,296.207763671875,284.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189001914113,8.074080071196477e-09,0.0010188921587541,-0.0202039387077093,0.0,0.0,0.0,-0.0088154850527644,60.0,20.90959548950196,0.0,-7.07819509671026e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.552660776535048e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.00010059561464,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.430035475408658e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001005952290142,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004771754902321,288.25457763671875,294.1499938964844,296.1582336425781,293.7987670898437,294.7385559082031,296.1954040527344,284.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.522045135498047,0.0,-7.06447167431179e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.552660776535048e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.00010059561464,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.430035475408658e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001005952290142,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004771754902321,288.25457763671875,294.1499938964844,296.1582336425781,293.7987670898437,294.7385559082031,296.1954040527344,284.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.522045135498047,0.0,-7.06447167431179e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.548672824166717e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0001005536032607,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,7.426932279486209e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0001005532249109,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,0.0004769762745127,288.2408447265625,294.1499938964844,296.1511535644531,293.7981872558594,294.7513427734375,296.1890563964844,284.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.336973190307617,0.0,-7.058566353634887e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.545077773509548e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0001005157319013,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,7.424134673783556e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,0.0001005153608275,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.0004767966747749,288.22705078125,294.1499938964844,296.14410400390625,293.7975158691406,294.76397705078125,296.18267822265625,284.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863908635385997e-09,0.0010170948226004,-0.0196535158902406,0.0,0.0,0.0,-0.0087112942710518,60.0,20.15814781188965,0.0,-7.053244388544044e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
