time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.538962331134826e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0001004513178486,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,7.41937619750388e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,0.0001004509467747,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004764912009704,288.1993713378906,294.1499938964844,296.1298828125,293.7956848144531,294.78863525390625,296.169677734375,284.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.816909790039062,0.0,-7.044194916261405e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.538962331134826e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0001004513178486,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,7.41937619750388e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,0.0001004509467747,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004764912009704,288.1993713378906,294.1499938964844,296.1298828125,293.7956848144531,294.78863525390625,296.169677734375,284.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.816909790039062,0.0,-7.044194916261405e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.534164564684032e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.000100400779047,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,7.415642903652042e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0001004004152491,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0004762515600305,288.1715393066406,294.1499938964844,296.11553955078125,293.7932434082031,294.8125305175781,296.1564025878906,284.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727686046621331e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.49781990051269,0.0,-7.03709659433116e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.534164564684032e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.000100400779047,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,7.415642903652042e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0001004004152491,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0004762515600305,288.1715393066406,294.1499938964844,296.11553955078125,293.7932434082031,294.8125305175781,296.1564025878906,284.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727686046621331e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.49781990051269,0.0,-7.03709659433116e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.530488750897348e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0001003620564006,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.412781269522384e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001003616926027,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004760679439641,288.14361572265625,294.1499938964844,296.1009826660156,293.7900695800781,294.8357238769531,296.14288330078125,284.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681759228717056e-09,0.0010155371855944,-0.0191764663904905,0.0,0.0,0.0,-0.0086209941655397,60.0,19.1980094909668,0.0,-7.031656679146181e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.530488750897348e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0001003620564006,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.412781269522384e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001003616926027,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004760679439641,288.14361572265625,294.1499938964844,296.1009826660156,293.7900695800781,294.8357238769531,296.14288330078125,284.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681759228717056e-09,0.0010155371855944,-0.0191764663904905,0.0,0.0,0.0,-0.0086209941655397,60.0,19.1980094909668,0.0,-7.031656679146181e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.527800284558909e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0001003337238216,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.410687976516783e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001003333672997,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0004759336297865,288.1156311035156,294.1499938964844,296.0861511230469,293.7861633300781,294.8581848144531,296.12908935546875,284.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648137234639307e-09,0.0010152496397495,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.91580009460449,0.0,-7.027675508197717e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.527800284558909e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0001003337238216,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.410687976516783e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001003333672997,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0004759336297865,288.1156311035156,294.1499938964844,296.0861511230469,293.7861633300781,294.8581848144531,296.12908935546875,284.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648137234639307e-09,0.0010152496397495,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.91580009460449,0.0,-7.027675508197717e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.526771464152262e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.0001003228753688,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,7.4098861659877e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.0001003225261229,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.000475882232422,288.1015930175781,294.1499938964844,296.07861328125,293.78387451171875,294.8691711425781,296.1220703125,284.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255983018396e-09,0.001015139510855,-0.0190546717494726,0.0,0.0,0.0,-0.0085979402065277,60.0,18.780969619750977,0.0,-7.026150683486776e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.525935456622392e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0001003140714601,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,7.409234967781231e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001003137149382,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004758404975291,288.0875549316406,294.1499938964844,296.07098388671875,293.7814025878906,294.8800048828125,296.114990234375,284.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.649986267089844,0.0,-7.024910786412877e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.52473928919062e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0001003014549496,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.408302190015092e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001003011057036,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.0004757807182613,288.0594482421875,294.1499938964844,296.055419921875,293.7757263183594,294.901123046875,296.1005859375,284.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.398889541625977,0.0,-7.023132297945267e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.52473928919062e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0001003014549496,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.408302190015092e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001003011057036,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.0004757807182613,288.0594482421875,294.1499938964844,296.055419921875,293.7757263183594,294.901123046875,296.1005859375,284.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.398889541625977,0.0,-7.023132297945267e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.52408736338839e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001002945718937,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,7.4077928729821e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,0.0001002942226477,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,0.000475748151075,288.0312805175781,294.1499938964844,296.0393981933594,293.76910400390625,294.92156982421875,296.0857849121094,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.164005279541016,0.0,-7.022157433311804e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.52408736338839e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001002945718937,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,7.4077928729821e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,0.0001002942226477,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,0.000475748151075,288.0312805175781,294.1499938964844,296.0393981933594,293.76910400390625,294.92156982421875,296.0857849121094,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.164005279541016,0.0,-7.022157433311804e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.524032066110522e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001002939752652,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,7.407747762044892e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0001002936332952,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0004757453862112,288.0031433105469,294.1499938964844,296.0228271484375,293.7614440917969,294.9413452148437,296.070556640625,284.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600715612454678e-09,0.0010148439323529,-0.0189642086625099,0.0,0.0,0.0,-0.0085808169096708,60.0,17.965028762817383,0.0,-7.022062220585212e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.524032066110522e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001002939752652,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,7.407747762044892e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0001002936332952,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0004757453862112,288.0031433105469,294.1499938964844,296.0228271484375,293.7614440917969,294.9413452148437,296.070556640625,284.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600715612454678e-09,0.0010148439323529,-0.0189642086625099,0.0,0.0,0.0,-0.0085808169096708,60.0,17.965028762817383,0.0,-7.022062220585212e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.524620691081508e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001003001525532,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.408203964587301e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001002998178591,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0004757747810799,287.9749755859375,294.1499938964844,296.00567626953125,293.7526550292969,294.96044921875,296.05487060546875,284.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793739118526e-09,0.0010149057488888,-0.0189831219613552,0.0,0.0,0.0,-0.008584395982325,60.0,17.798145294189453,0.0,-7.022917003496333e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.524620691081508e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001003001525532,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.408203964587301e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001002998178591,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0004757747810799,287.9749755859375,294.1499938964844,296.00567626953125,293.7526550292969,294.96044921875,296.05487060546875,284.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793739118526e-09,0.0010149057488888,-0.0189831219613552,0.0,0.0,0.0,-0.008584395982325,60.0,17.798145294189453,0.0,-7.022917003496333e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.525105997454376e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0001003052529995,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.408580131595954e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,0.0001003049183054,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0004757990245707,287.9609069824219,294.1499938964844,295.9968566894531,293.7478332519531,294.9697570800781,296.0468444824219,284.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.715774536132812,0.0,-7.023625414603887e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,9.525701898382977e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0001003115248749,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.409042882500216e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0001003111974569,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0004758287977892,287.94683837890625,294.1499938964844,295.98785400390625,293.74273681640625,294.9789123535156,296.0386657714844,284.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.635934829711914,0.0,-7.024497961083398e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.527023212285712e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,0.000100325414678,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.410068064928055e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0001003250872599,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004758947761729,287.9187316894531,294.1499938964844,295.9693298339844,293.7315368652344,294.9967041015625,296.0218200683594,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.48147201538086,0.0,-7.026433479495608e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.527023212285712e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,0.000100325414678,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.410068064928055e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0001003250872599,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004758947761729,287.9187316894531,294.1499938964844,295.9693298339844,293.7315368652344,294.9967041015625,296.0218200683594,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.48147201538086,0.0,-7.026433479495608e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.528363443678244e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0001003395154839,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,7.411108526866883e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,0.0001003391953418,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0004759617440868,287.8906555175781,294.1499938964844,295.95001220703125,293.71905517578125,295.0137939453125,296.0043640136719,284.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.008607349358499,60.0,17.332529067993164,0.0,-7.02839741961725e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.528363443678244e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0001003395154839,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,7.411108526866883e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,0.0001003391953418,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0004759617440868,287.8906555175781,294.1499938964844,295.95001220703125,293.71905517578125,295.0137939453125,296.0043640136719,284.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.008607349358499,60.0,17.332529067993164,0.0,-7.02839741961725e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.529625822324306e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,0.0001003527941065,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.412088598357514e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.0001003524739644,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0004760247829835,287.8626708984375,294.1499938964844,295.93023681640625,293.7040710449219,295.0302429199219,295.9862976074219,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.1874942779541,0.0,-7.030246962358433e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.529625822324306e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,0.0001003527941065,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.412088598357514e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.0001003524739644,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0004760247829835,287.8626708984375,294.1499938964844,295.93023681640625,293.7040710449219,295.0302429199219,295.9862976074219,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.1874942779541,0.0,-7.030246962358433e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.531230170978232e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0001003696743282,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.413334242301062e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.000100369361462,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,0.0004761049349326,287.8347473144531,294.1499938964844,295.910400390625,293.6855773925781,295.0460510253906,295.9677429199219,284.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.04421043395996,0.0,-7.032601700984743e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.531230170978232e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0001003696743282,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.413334242301062e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.000100369361462,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,0.0004761049349326,287.8347473144531,294.1499938964844,295.910400390625,293.6855773925781,295.0460510253906,295.9677429199219,284.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.04421043395996,0.0,-7.032601700984743e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.53211565501988e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0001003789875539,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,7.414021820295602e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,0.0001003786746878,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004761491436511,287.82080078125,294.1499938964844,295.90045166015625,293.67510986328125,295.0537109375,295.95831298828125,284.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,16.972938537597656,0.0,-7.033901994191184e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.533052798360586e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0001003888537525,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.414750143652782e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0001003885481623,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004761959717143,287.806884765625,294.1499938964844,295.8905029296875,293.6638488769531,295.0611877441406,295.94879150390625,284.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.9017333984375,0.0,-7.035279736555823e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.535023855278268e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0001004095902317,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.416281005134806e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0001004092846415,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004762944008689,287.77911376953125,294.1499938964844,295.8705444335937,293.6390991210937,295.0757141113281,295.9295349121094,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.759435653686523,0.0,-7.038176619289517e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.535023855278268e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0001004095902317,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.416281005134806e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0001004092846415,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004762944008689,287.77911376953125,294.1499938964844,295.8705444335937,293.6390991210937,295.0757141113281,295.9295349121094,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.759435653686523,0.0,-7.038176619289517e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.537062578601764e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0001004310470307,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.417864981107414e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001004307414405,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0004763962642755,287.75146484375,294.1499938964844,295.8505554199219,293.61163330078125,295.089599609375,295.9100341796875,284.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.617403030395508,0.0,-7.04117439909169e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.537062578601764e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0001004310470307,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.417864981107414e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001004307414405,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0004763962642755,287.75146484375,294.1499938964844,295.8505554199219,293.61163330078125,295.089599609375,295.9100341796875,284.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.617403030395508,0.0,-7.04117439909169e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.539088205201553e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0001004523655865,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.419438770739362e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001004520672722,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.000476497458294,287.72393798828125,294.1499938964844,295.8305358886719,293.5816345214844,295.10284423828125,295.8903503417969,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.47550392150879,0.0,-7.044154415325465e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.539088205201553e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0001004523655865,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.419438770739362e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001004520672722,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.000476497458294,287.72393798828125,294.1499938964844,295.8305358886719,293.5816345214844,295.10284423828125,295.8903503417969,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.47550392150879,0.0,-7.044154415325465e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.541025065118448e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001004727455438,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.420943438773975e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001004724472295,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004765941703226,287.696533203125,294.1499938964844,295.8104553222656,293.5494384765625,295.1155090332031,295.8704833984375,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.333688735961914,0.0,-7.047002270610393e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.541025065118448e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001004727455438,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.420943438773975e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001004724472295,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004765941703226,287.696533203125,294.1499938964844,295.8104553222656,293.5494384765625,295.1155090332031,295.8704833984375,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.333688735961914,0.0,-7.047002270610393e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.541933104628696e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0001004822988761,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,7.421648479066789e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0001004820005618,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004766395431943,287.6828918457031,294.1499938964844,295.8004150390625,293.5325622558594,295.1216125488281,295.86053466796875,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.262834548950195,0.0,-7.048338090953622e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
