time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.542790212435648e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0001004913210636,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.422314229188487e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0001004910227493,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004766823549289,287.66925048828125,294.1499938964844,295.79034423828125,293.5152282714844,295.1275329589844,295.8505249023437,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833162563031237e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,16.192066192626953,0.0,-7.049598593766859e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.544348722556606e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0001005077137961,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.423524948535487e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0001005074227578,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004767602076753,287.6421203613281,294.1499938964844,295.7702331542969,293.47930908203125,295.1390075683594,295.8305053710937,284.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.050687789916992,0.0,-7.05188938354695e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.544348722556606e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0001005077137961,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.423524948535487e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0001005074227578,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004767602076753,287.6421203613281,294.1499938964844,295.7702331542969,293.47930908203125,295.1390075683594,295.8305053710937,284.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.050687789916992,0.0,-7.05188938354695e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.545606735628098e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0001005209560389,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.42450138204731e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001005206650006,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004768230719491,287.6151428222656,294.1499938964844,295.7500915527344,293.4418640136719,295.1499328613281,295.8103942871094,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.909406661987305,0.0,-7.053738215745399e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.545606735628098e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0001005209560389,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.42450138204731e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001005206650006,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004768230719491,287.6151428222656,294.1499938964844,295.7500915527344,293.4418640136719,295.1499328613281,295.8103942871094,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.909406661987305,0.0,-7.053738215745399e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.546127694193274e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.000100526427559,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.424905925290659e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0001005261437967,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0004768490616697,287.6001281738281,294.1499938964844,295.7388000488281,293.4203491210937,295.15576171875,295.7991027832031,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.87450193939776e-09,0.0010171851608902,-0.0196812599897384,0.0,0.0,0.0,-0.0087165441364049,60.0,15.830461502075195,0.0,-7.054501338643604e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.546527871862054e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0001005306403385,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,7.425216608680785e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001005303565762,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0004768690851051,287.5883178710937,294.1499938964844,295.7299194335937,293.4031982421875,295.1603088378906,295.7902526855469,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449093195491e-09,0.0010172275360673,-0.0196942165493965,0.0,0.0,0.0,-0.0087189972400665,60.0,15.768441200256348,0.0,-7.055088246943343e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.547036461299284e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0001005359808914,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.425610237987712e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.000100535704405,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004768944636452,287.5616760253906,294.1499938964844,295.7097473144531,293.3635559082031,295.17010498046875,295.77008056640625,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885689434772303e-09,0.0010172808542847,-0.0197105593979358,0.0,0.0,0.0,-0.0087220910936594,60.0,15.627999305725098,0.0,-7.055828632474005e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.547036461299284e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0001005359808914,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.425610237987712e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.000100535704405,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004768944636452,287.5616760253906,294.1499938964844,295.7097473144531,293.3635559082031,295.17010498046875,295.77008056640625,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885689434772303e-09,0.0010172808542847,-0.0197105593979358,0.0,0.0,0.0,-0.0087220910936594,60.0,15.627999305725098,0.0,-7.055828632474005e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.547059016767888e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.000100536213722,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,7.425626972690225e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001005359372356,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0004768955986946,287.5484619140625,294.1499938964844,295.6996459960937,293.3434143066406,295.1747131347656,295.760009765625,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885923913875104e-09,0.0010172828333452,-0.0197111722081899,0.0,0.0,0.0,-0.0087222065776586,60.0,15.558170318603516,0.0,-7.055856343640698e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.546988439979032e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0001005354570224,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.425570947816595e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.000100535180536,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.0004768920480273,287.5352783203125,294.1499938964844,295.6895446777344,293.3231506347656,295.1791687011719,295.7499084472656,284.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884994879248097e-09,0.0010172745678573,-0.0197087414562702,0.0,0.0,0.0,-0.0087217446416616,60.0,15.488643646240234,0.0,-7.055746209516657e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.546610817778856e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0001005314697977,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.42527554393746e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0001005312005872,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0004768731887452,287.5090026855469,294.1499938964844,295.6693725585937,293.2822570800781,295.1878356933594,295.7297668457031,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880203156673815e-09,0.0010172338224947,-0.0196961909532547,0.0,0.0,0.0,-0.0087193697690963,60.0,15.350187301635742,0.0,-7.05517777532805e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.546610817778856e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0001005314697977,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.42527554393746e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0001005312005872,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0004768731887452,287.5090026855469,294.1499938964844,295.6693725585937,293.2822570800781,295.1878356933594,295.7297668457031,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880203156673815e-09,0.0010172338224947,-0.0196961909532547,0.0,0.0,0.0,-0.0087193697690963,60.0,15.350187301635742,0.0,-7.05517777532805e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.545621287543328e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,0.0001005210360744,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.424504292430356e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,0.000100520766864,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0004768237413372,287.4829406738281,294.1499938964844,295.649169921875,293.2411499023437,295.1959228515625,295.7096252441406,284.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867779316939051e-09,0.0010171276517212,-0.0196636524051427,0.0,0.0,0.0,-0.0087132109329104,60.0,15.212915420532228,0.0,-7.053704109694081e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.545621287543328e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,0.0001005210360744,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.424504292430356e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,0.000100520766864,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0004768237413372,287.4829406738281,294.1499938964844,295.649169921875,293.2411499023437,295.1959228515625,295.7096252441406,284.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867779316939051e-09,0.0010171276517212,-0.0196636524051427,0.0,0.0,0.0,-0.0087132109329104,60.0,15.212915420532228,0.0,-7.053704109694081e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,9.544062049826608e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0001005046069622,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.423289935104549e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,0.0001005043450277,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,0.0004767458885908,287.4571228027344,294.1499938964844,295.6289978027344,293.2000427246094,295.2034912109375,295.68951416015625,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848266925236658e-09,0.0010169607121497,-0.0196125507354736,0.0,0.0,0.0,-0.0087035382166504,60.0,15.077162742614746,0.0,-7.05138987200371e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,9.544062049826608e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0001005046069622,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.423289935104549e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,0.0001005043450277,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,0.0004767458885908,287.4571228027344,294.1499938964844,295.6289978027344,293.2000427246094,295.2034912109375,295.68951416015625,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848266925236658e-09,0.0010169607121497,-0.0196125507354736,0.0,0.0,0.0,-0.0087035382166504,60.0,15.077162742614746,0.0,-7.05138987200371e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,9.541927283862606e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0001004821097012,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,7.42162810638547e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,0.0001004818477667,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,0.0004766392230521,287.4314880371094,294.1499938964844,295.6088256835937,293.1591796875,295.21051025390625,295.6694641113281,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821577163724669e-09,0.0010167324217036,-0.0195426531136035,0.0,0.0,0.0,-0.0086903069168329,60.0,14.943222999572754,0.0,-7.048225114658635e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,9.541927283862606e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0001004821097012,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,7.42162810638547e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,0.0001004818477667,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,0.0004766392230521,287.4314880371094,294.1499938964844,295.6088256835937,293.1591796875,295.21051025390625,295.6694641113281,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821577163724669e-09,0.0010167324217036,-0.0195426531136035,0.0,0.0,0.0,-0.0086903069168329,60.0,14.943222999572754,0.0,-7.048225114658635e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.54058050410822e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,0.0001004679215839,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,7.420579640893266e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0001004676669253,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004765719641,287.4187927246094,294.1499938964844,295.5987548828125,293.138916015625,295.2138061523437,295.6594543457031,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804755064455549e-09,0.0010165880667045,-0.0194985959678888,0.0,0.0,0.0,-0.0086819641292095,60.0,14.877280235290527,0.0,-7.046230621199356e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.539138409309088e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,0.0001004527293844,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,7.419456960633397e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0001004524747258,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0004764999321196,287.4061279296875,294.1499938964844,295.58868408203125,293.11883544921875,295.2169494628906,295.64947509765625,285.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.78674280610403e-09,0.0010164336999878,-0.0194514226168394,0.0,0.0,0.0,-0.0086730327457189,60.0,14.811774253845217,0.0,-7.044095440278397e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,9.535954450257124e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001004191872198,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.416979497065768e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0001004189325612,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0004763408796861,287.38092041015625,294.1499938964844,295.56854248046875,293.07928466796875,295.2230834960937,295.6295166015625,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.681944847106934,0.0,-7.039383831397572e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,9.535954450257124e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001004191872198,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.416979497065768e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0001004189325612,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0004763408796861,287.38092041015625,294.1499938964844,295.56854248046875,293.07928466796875,295.2230834960937,295.6295166015625,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.681944847106934,0.0,-7.039383831397572e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,9.532039985060692e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.000100377954368,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,7.413933053612709e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.0001003777069854,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.0004761453310493,287.3559875488281,294.1499938964844,295.5484619140625,293.04071044921875,295.2286071777344,295.6096496582031,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698128356992129e-09,0.0010156767675653,-0.0192193388938903,0.0,0.0,0.0,-0.0086291069164872,60.0,14.55537223815918,0.0,-7.03359575027207e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,9.532039985060692e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.000100377954368,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,7.413933053612709e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.0001003777069854,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.0004761453310493,287.3559875488281,294.1499938964844,295.5484619140625,293.04071044921875,295.2286071777344,295.6096496582031,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698128356992129e-09,0.0010156767675653,-0.0192193388938903,0.0,0.0,0.0,-0.0086291069164872,60.0,14.55537223815918,0.0,-7.03359575027207e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.52907430473715e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,0.000100346711406,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,7.41162511985749e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,0.0001003464640234,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0004759971925523,287.34014892578125,294.1499938964844,295.5356140136719,293.0166931152344,295.2319030761719,295.59698486328125,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153680341318,7.661121514956903e-09,0.0010153603507205,-0.019122414290905,0.0,0.0,0.0,-0.0086107607930898,60.0,14.475754737854004,0.0,-7.029213122677902e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,9.527389920549469e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,0.0001003289726213,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,7.410313992295414e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0001003287252387,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0004759130242746,287.33123779296875,294.1499938964844,295.52838134765625,293.0034484863281,295.2337341308594,295.58984375,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151889873668,7.6401027726547e-09,0.0010151813039556,-0.0190673656761646,0.0,0.0,0.0,-0.0086003448814153,60.0,14.430970191955566,0.0,-7.026724091474534e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,9.52243572100997e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0001002767894533,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,7.40645918995142e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0001002765420707,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0004756655544042,287.3066711425781,294.1499938964844,295.50836181640625,292.9676818847656,295.23858642578125,295.5700988769531,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.309012413024902,0.0,-7.019408343467148e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,9.52243572100997e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0001002767894533,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,7.40645918995142e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0001002765420707,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0004756655544042,287.3066711425781,294.1499938964844,295.50836181640625,292.9676818847656,295.23858642578125,295.5700988769531,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.309012413024902,0.0,-7.019408343467148e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,9.51970650930889e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0001002480421448,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.404336065519601e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001002478020382,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868591308594,0.0,0.0,0.0004755292320623,287.29449462890625,294.1499938964844,295.49835205078125,292.950439453125,295.24078369140625,295.5602722167969,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544247893065403e-09,0.0010143604595214,-0.0188163165003061,0.0,0.0,0.0,-0.0085528194904327,60.0,14.250303268432615,0.0,-7.01538098724086e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,9.516881982563064e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.00010021829803,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,7.402138726320118e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,0.0001002180506475,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0004753881657961,287.2823791503906,294.1499938964844,295.4883728027344,292.9336853027344,295.2428894042969,295.5504455566406,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140592930838,-0.0187240373343229,0.0,0.0,0.0,-0.0085353534668684,60.0,14.192350387573242,0.0,-7.011213654095627e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,9.510936797596514e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,0.0001001556811388,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,7.39751267246902e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0001001554410322,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,0.0004750911903101,287.2582397460937,294.1499938964844,295.4684143066406,292.9017028808594,295.24688720703125,295.5308837890625,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.07861328125,0.0,-7.002447688364556e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,9.510936797596514e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,0.0001001556811388,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,7.39751267246902e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0001001554410322,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,0.0004750911903101,287.2582397460937,294.1499938964844,295.4684143066406,292.9017028808594,295.24688720703125,295.5308837890625,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.07861328125,0.0,-7.002447688364556e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,9.504464833298698e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.0001000875126919,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,7.392477709800005e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,0.0001000872798613,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,0.0004747678758576,287.234375,294.1499938964844,295.4485168457031,292.8720092773437,295.2503967285156,295.51141357421875,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.970378875732422,0.0,-6.992911494307918e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,9.504464833298698e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.0001000875126919,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,7.392477709800005e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,0.0001000872798613,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,0.0004747678758576,287.234375,294.1499938964844,295.4485168457031,292.8720092773437,295.2503967285156,295.51141357421875,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.970378875732422,0.0,-6.992911494307918e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,9.497597784502432e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0001000151896732,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,7.38713497412391e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001000149568426,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13214111328125,0.0,0.0,0.0004744248872157,287.21075439453125,294.1499938964844,295.4286804199219,292.8448486328125,295.2535400390625,295.4920654296875,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.867156982421877,0.0,-6.982801181720788e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,9.497597784502432e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0001000151896732,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,7.38713497412391e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001000149568426,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13214111328125,0.0,0.0,0.0004744248872157,287.21075439453125,294.1499938964844,295.4286804199219,292.8448486328125,295.2535400390625,295.4920654296875,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.867156982421877,0.0,-6.982801181720788e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,9.490353113505988e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,9.993887942982838e-05,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,7.381498289760202e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,9.993865387514234e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0004740629519801,287.1873779296875,294.1499938964844,295.4089050292969,292.8204345703125,295.2562561035156,295.4728088378906,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160288390245e-09,0.0010112324962392,-0.0178574696183204,0.0,0.0,0.0,-0.008371346630156,60.0,13.769608497619627,0.0,-6.972142330141652e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,9.490353113505988e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,9.993887942982838e-05,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,7.381498289760202e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,9.993865387514234e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0004740629519801,287.1873779296875,294.1499938964844,295.4089050292969,292.8204345703125,295.2562561035156,295.4728088378906,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160288390245e-09,0.0010112324962392,-0.0178574696183204,0.0,0.0,0.0,-0.008371346630156,60.0,13.769608497619627,0.0,-6.972142330141652e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
