time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,9.486596536589786e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,9.989932004828006e-05,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,7.378576265182346e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,9.989909449359402e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0004738753195852,287.1758117675781,294.1499938964844,295.3990478515625,292.8093566894531,295.2574157714844,295.4632263183594,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.1313208671597295e-09,0.0010108295828104,-0.0177347883582115,0.0,0.0,0.0,-0.0083481138572096,60.0,13.72380542755127,0.0,-6.966620702542059e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,9.482775203650816e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,9.9859076726716e-05,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402282714844,0.0,0.0,7.375603308901191e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,9.985885117202996e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10125732421875,0.0,0.0,0.000473684456665,287.1642761230469,294.1499938964844,295.3891906738281,292.799072265625,295.25848388671875,295.45367431640625,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083670094942818e-09,0.001010422129184,-0.017609978094697,0.0,0.0,0.0,-0.0083244917914271,60.0,13.679322242736816,0.0,-6.961004572758611e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.474947000853716e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,9.977662557503209e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,7.369512604782358e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,9.977640002034605e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,0.0004732933884952,287.1413879394531,294.1499938964844,295.3695678710937,292.7809753417969,295.2604064941406,295.43463134765625,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095898760482,-0.0173542946577072,0.0,0.0,0.0,-0.0082761123776435,60.0,13.59361457824707,0.0,-6.949506570208541e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.474947000853716e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,9.977662557503209e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,7.369512604782358e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,9.977640002034605e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,0.0004732933884952,287.1413879394531,294.1499938964844,295.3695678710937,292.7809753417969,295.2604064941406,295.43463134765625,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095898760482,-0.0173542946577072,0.0,0.0,0.0,-0.0082761123776435,60.0,13.59361457824707,0.0,-6.949506570208541e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,9.466869960306212e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,9.969155507860704e-05,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,7.363229087786749e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,9.969133679987864e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,0.0004728899220936,287.1187744140625,294.1499938964844,295.3500061035156,292.7663879394531,295.261962890625,295.41571044921875,285.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345182894298e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.515405654907228,0.0,-6.937654717376064e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,9.466869960306212e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,9.969155507860704e-05,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,7.363229087786749e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,9.969133679987864e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,0.0004728899220936,287.1187744140625,294.1499938964844,295.3500061035156,292.7663879394531,295.261962890625,295.41571044921875,285.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345182894298e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.515405654907228,0.0,-6.937654717376064e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,9.46044601732865e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.962390322471038e-05,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,7.358231960097328e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,9.962368494598196e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,0.0004725690523628,287.1026611328125,294.1499938964844,295.3360900878906,292.75738525390625,295.2628173828125,295.4022521972656,285.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805258134789938e-09,0.0010080426000058,-0.0168807283043861,0.0,0.0,0.0,-0.0081864763051271,60.0,13.462713241577148,0.0,-6.928237183956298e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649719238281,0.0,0.0,9.457924170419574e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,9.9597338703461e-05,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,7.356270361924544e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06500244140625,0.0,0.0,9.959712770069018e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0004724430618807,287.09637451171875,294.1499938964844,295.3307800292969,292.7540283203125,295.2631530761719,295.3970031738281,285.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773813510108084e-09,0.0010077750775963,-0.0167983621358871,0.0,0.0,0.0,-0.0081708952784538,60.0,13.442222595214844,0.0,-6.924540940644874e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,9.44816492847167e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,9.949456580216064e-05,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,7.348678627749905e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.949435479938984e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0004719555727206,287.0742492675781,294.1499938964844,295.3121032714844,292.7424011230469,295.26397705078125,295.3786315917969,285.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067396797239,6.652150830177561e-09,0.0010067330440506,-0.0164796821773052,0.0,0.0,0.0,-0.0081105725839734,60.0,13.372369766235352,-0.0,-6.910250505143267e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,9.44816492847167e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,9.949456580216064e-05,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,7.348678627749905e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.949435479938984e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0004719555727206,287.0742492675781,294.1499938964844,295.3121032714844,292.7424011230469,295.26397705078125,295.3786315917969,285.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067396797239,6.652150830177561e-09,0.0010067330440506,-0.0164796821773052,0.0,0.0,0.0,-0.0081105725839734,60.0,13.372369766235352,-0.0,-6.910250505143267e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,9.442790178582072e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424499511719,0.0,0.0,9.94379588519223e-05,299.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697937011719,0.0,0.0,7.344497134909034e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,9.943774784915148e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0004716870898846,287.06329345703125,294.1499938964844,295.302978515625,292.7368469238281,295.2642822265625,295.3695983886719,285.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061666835099,6.585148870641433e-09,0.0010061601642519,-0.0163041744381189,0.0,0.0,0.0,-0.0080773578956723,60.0,13.33814811706543,-0.0,-6.902386218143874e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,9.437304106540978e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,9.938018774846567e-05,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,7.340229785768315e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,9.937997674569488e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254821777344,0.0,0.0,0.000471413048217,287.0523681640625,294.1499938964844,295.2939453125,292.7314758300781,295.2645263671875,295.3606262207031,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055819293484,6.516759576413733e-09,0.0010055754100903,-0.0161250326782464,0.0,0.0,0.0,-0.008043454028666,60.0,13.30441665649414,-0.0,-6.894364190657144e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,9.426277392776684e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,9.926404891302808e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,7.331651431741193e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,9.92638451862149e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105895996094,0.0,0.0,0.0004708622291218,287.0307312011719,294.1499938964844,295.2762756347656,292.72125244140625,295.2647399902344,295.343017578125,285.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044064838439,6.3792970905751645e-09,0.0010044000810012,-0.0157649517059326,0.0,0.0,0.0,-0.0079753091558814,60.0,13.238476753234863,-0.0,-6.878254055209254e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,9.426277392776684e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,9.926404891302808e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,7.331651431741193e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,9.92638451862149e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105895996094,0.0,0.0,0.0004708622291218,287.0307312011719,294.1499938964844,295.2762756347656,292.72125244140625,295.2647399902344,295.343017578125,285.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044064838439,6.3792970905751645e-09,0.0010044000810012,-0.0157649517059326,0.0,0.0,0.0,-0.0079753091558814,60.0,13.238476753234863,-0.0,-6.878254055209254e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,9.415332897333428e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,9.91487904684618e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,7.323137833736837e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,9.91485867416486e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0004703155427705,287.0093688964844,294.1499938964844,295.2590637207031,292.71160888671875,295.2646484375,295.3258361816406,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032396530732,6.242869332595545e-09,0.0010032333666458,-0.0154075762256979,0.0,0.0,0.0,-0.0079076755791902,60.0,13.174657821655272,-0.0,-6.862283186137574e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,9.415332897333428e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,9.91487904684618e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,7.323137833736837e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,9.91485867416486e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0004703155427705,287.0093688964844,294.1499938964844,295.2590637207031,292.71160888671875,295.2646484375,295.3258361816406,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032396530732,6.242869332595545e-09,0.0010032333666458,-0.0154075762256979,0.0,0.0,0.0,-0.0079076755791902,60.0,13.174657821655272,-0.0,-6.862283186137574e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,9.40505851758644e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.904058242682368e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,7.315145194297656e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900207519531,0.0,0.0,9.904037870001048e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004698022967204,286.9882507324219,294.1499938964844,295.2422180175781,292.7025756835937,295.2642822265625,295.3090209960937,285.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021443013101,6.114786010869011e-09,0.0010021382477134,-0.0150720532983541,0.0,0.0,0.0,-0.0078441789373755,60.0,13.113441467285156,-0.0,-6.847306366353223e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,9.40505851758644e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.904058242682368e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,7.315145194297656e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900207519531,0.0,0.0,9.904037870001048e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004698022967204,286.9882507324219,294.1499938964844,295.2422180175781,292.7025756835937,295.2642822265625,295.3090209960937,285.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021443013101,6.114786010869011e-09,0.0010021382477134,-0.0150720532983541,0.0,0.0,0.0,-0.0078441789373755,60.0,13.113441467285156,-0.0,-6.847306366353223e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,9.395960660185664e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,9.894477261696012e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,7.30806787032634e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,9.894457616610453e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0004693478404078,286.9673767089844,294.1499938964844,295.2257385253906,292.694091796875,295.2636413574219,295.29254150390625,285.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.0013700675654044e-09,0.0010011681588366,-0.0147749483585357,0.0,0.0,0.0,-0.0077879526652395,60.0,13.055156707763672,-0.0,-6.834058297044976e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,9.395960660185664e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,9.894477261696012e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,7.30806787032634e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,9.894457616610453e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0004693478404078,286.9673767089844,294.1499938964844,295.2257385253906,292.694091796875,295.2636413574219,295.29254150390625,285.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.0013700675654044e-09,0.0010011681588366,-0.0147749483585357,0.0,0.0,0.0,-0.0077879526652395,60.0,13.055156707763672,-0.0,-6.834058297044976e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,9.391721687279642e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,9.890012734103948e-05,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,7.304770406335592e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,9.88999308901839e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0004691360809374,286.95703125,294.1499938964844,295.2176208496094,292.6900329589844,295.2632141113281,295.2843933105469,285.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007224045693,5.948520342968777e-09,0.0010007164673879,-0.0146365007385611,0.0,0.0,0.0,-0.0077617540955543,60.0,13.0269775390625,-0.0,-6.827889365013108e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,9.388044418301432e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,9.886139741865918e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,7.301909499801695e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,9.88612009678036e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,0.0004689524066634,286.9467468261719,294.1499938964844,295.2095947265625,292.6860656738281,295.2627258300781,295.2763366699219,285.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003302013501,5.902668576140968e-09,0.0010003242641687,-0.0145163871347904,0.0,0.0,0.0,-0.0077390228398144,60.0,12.999712944030762,-0.0,-6.822539688755569e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,9.382192365592346e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,9.879976278170945e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,7.297356933122501e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.879957360681146e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,0.0004686600877903,286.9263610839844,294.1499938964844,295.1936950683594,292.67852783203125,295.2615661621094,295.2604064941406,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997059823945,5.829694060821566e-09,0.0009997001616284,-0.0143252182751894,0.0,0.0,0.0,-0.0077028456144034,60.0,12.948183059692385,-0.0,-6.81402951840937e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,9.382192365592346e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,9.879976278170945e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,7.297356933122501e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.879957360681146e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,0.0004686600877903,286.9263610839844,294.1499938964844,295.1936950683594,292.67852783203125,295.2615661621094,295.2604064941406,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997059823945,5.829694060821566e-09,0.0009997001616284,-0.0143252182751894,0.0,0.0,0.0,-0.0077028456144034,60.0,12.948183059692385,-0.0,-6.81402951840937e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,9.378283721162006e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,9.8758602689486e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,7.294315582839772e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,9.87584062386304e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,0.0004684648592956,286.9062194824219,294.1499938964844,295.17803955078125,292.6714172363281,295.2601623535156,295.2446594238281,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992886334657,5.7809357301152894e-09,0.0009992829291149,-0.0141974873840808,0.0,0.0,0.0,-0.0076786722056567,60.0,12.90053653717041,-0.0,-6.808345887066025e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,9.378283721162006e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,9.8758602689486e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,7.294315582839772e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,9.87584062386304e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,0.0004684648592956,286.9062194824219,294.1499938964844,295.17803955078125,292.6714172363281,295.2601623535156,295.2446594238281,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992886334657,5.7809357301152894e-09,0.0009992829291149,-0.0141974873840808,0.0,0.0,0.0,-0.0076786722056567,60.0,12.90053653717041,-0.0,-6.808345887066025e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,9.376709931530058e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,9.874201350612566e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,7.293090311577544e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,9.874182433122768e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.0004683862207457,286.8902893066406,294.1499938964844,295.1656494140625,292.6659851074219,295.2588195800781,295.2321472167969,285.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999120529741,5.761268795367869e-09,0.0009991147089749,-0.0141459656879305,0.0,0.0,0.0,-0.0076689226552844,60.0,12.865169525146484,-0.0,-6.8060543867432e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,9.376609523314984e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,9.8740951216314e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,7.293012458831072e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,9.874076204141602e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0004683812148869,286.8863220214844,294.1499938964844,295.1625671386719,292.6646423339844,295.25848388671875,295.2290344238281,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991095867007,5.7600075820118946e-09,0.00099910388235,-0.0141426613554358,0.0,0.0,0.0,-0.0076682968065142,60.0,12.85678005218506,-0.0,-6.805907304396899e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.377355308970436e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,9.874879469862208e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277648925781,0.0,0.0,7.2935908974614e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,9.874861279968172e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.000468418438686,286.86669921875,294.1499938964844,295.1472473144531,292.6582336425781,295.2565612792969,295.21343994140625,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991885162889,5.769235755792579e-09,0.0009991826955229,-0.0141668366268277,0.0,0.0,0.0,-0.0076728714630007,60.0,12.817121505737305,-0.0,-6.806983066098837e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.377355308970436e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,9.874879469862208e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277648925781,0.0,0.0,7.2935908974614e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,9.874861279968172e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.000468418438686,286.86669921875,294.1499938964844,295.1472473144531,292.6582336425781,295.2565612792969,295.21343994140625,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991885162889,5.769235755792579e-09,0.0009991826955229,-0.0141668366268277,0.0,0.0,0.0,-0.0076728714630007,60.0,12.817121505737305,-0.0,-6.806983066098837e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,9.378534741699696e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,9.87612220342271e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,7.294508395716548e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,9.876103285932912e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.0004684774030465,286.85693359375,294.1499938964844,295.1396484375,292.6551208496094,295.2555236816406,295.2056579589844,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993143612518,5.783907131018395e-09,0.0009993085404857,-0.0142052704468369,0.0,0.0,0.0,-0.0076801464892923,60.0,12.798723220825195,-0.0,-6.808692631921076e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,9.3804243078921e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,9.878110722638668e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,7.29597668396309e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,9.878092532744633e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.0004685717576649,286.8472595214844,294.1499938964844,295.1320495605469,292.652099609375,295.2544250488281,295.1978454589844,285.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995152940973,5.807412328806549e-09,0.0009995094733312,-0.0142668476328253,0.0,0.0,0.0,-0.0076917987316846,60.0,12.7813720703125,-0.0,-6.811431774167431e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,9.386266901856288e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,9.88426254480146e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,7.300520519493148e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.884244354907425e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0004688636108767,286.8280944824219,294.1499938964844,295.1169128417969,292.6462097167969,295.25201416015625,295.1821594238281,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.880150144577101e-09,0.0010001312475651,-0.0144573962315917,0.0,0.0,0.0,-0.007727856747806,60.0,12.750140190124512,-0.0,-6.819912812261465e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,9.386266901856288e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,9.88426254480146e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,7.300520519493148e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.884244354907425e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0004688636108767,286.8280944824219,294.1499938964844,295.1169128417969,292.6462097167969,295.25201416015625,295.1821594238281,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.880150144577101e-09,0.0010001312475651,-0.0144573962315917,0.0,0.0,0.0,-0.007727856747806,60.0,12.750140190124512,-0.0,-6.819912812261465e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,9.393921209266408e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,9.89232212305069e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848571777344,0.0,0.0,7.30647225282155e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,9.892303933156654e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0004692459478974,286.80914306640625,294.1499938964844,295.1017761230469,292.6405334472656,295.2494201660156,295.1663513183594,285.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000951626338,5.975455685813813e-09,0.0010009456891566,-0.0147070633247494,0.0,0.0,0.0,-0.0077751013450324,60.0,12.722143173217772,-0.0,-6.831033516618845e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,9.393921209266408e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,9.89232212305069e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848571777344,0.0,0.0,7.30647225282155e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,9.892303933156654e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0004692459478974,286.80914306640625,294.1499938964844,295.1017761230469,292.6405334472656,295.2494201660156,295.1663513183594,285.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000951626338,5.975455685813813e-09,0.0010009456891566,-0.0147070633247494,0.0,0.0,0.0,-0.0077751013450324,60.0,12.722143173217772,-0.0,-6.831033516618845e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,9.404185402672738e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.903129830490798e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707580566406,0.0,0.0,7.31445470592007e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,9.903112368192524e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0004697586700785,286.7904052734375,294.1499938964844,295.0866394042969,292.6350402832031,295.24658203125,295.1503601074219,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020452318713,6.1032841003338945e-09,0.0010020391782745,-0.0150419240817427,0.0,0.0,0.0,-0.0078384736552834,60.0,12.698275566101074,-0.0,-6.8459627300399e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,9.404185402672738e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.903129830490798e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707580566406,0.0,0.0,7.31445470592007e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,9.903112368192524e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0004697586700785,286.7904052734375,294.1499938964844,295.0866394042969,292.6350402832031,295.24658203125,295.1503601074219,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020452318713,6.1032841003338945e-09,0.0010020391782745,-0.0150419240817427,0.0,0.0,0.0,-0.0078384736552834,60.0,12.698275566101074,-0.0,-6.8459627300399e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,9.41586695262231e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,9.915430564433336e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,7.32353946659714e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.915413102135062e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0004703422018792,286.7718811035156,294.1499938964844,295.07147216796875,292.629638671875,295.2435302734375,295.1342468261719,285.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032888967543,6.2487686136591955e-09,0.0010032827267423,-0.0154230305925011,0.0,0.0,0.0,-0.007910594344139,60.0,12.677131652832031,-0.0,-6.862973833676733e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
