time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,9.41586695262231e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,9.915430564433336e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,7.32353946659714e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.915413102135062e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0004703422018792,286.7718811035156,294.1499938964844,295.07147216796875,292.629638671875,295.2435302734375,295.1342468261719,285.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032888967543,6.2487686136591955e-09,0.0010032827267423,-0.0154230305925011,0.0,0.0,0.0,-0.007910594344139,60.0,12.677131652832031,-0.0,-6.862973833676733e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,9.422455332241952e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,9.92236819001846e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,7.328663195949048e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,9.922350000124423e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0004706712788902,286.7626953125,294.1499938964844,295.0638427734375,292.6269836425781,295.2419128417969,295.1260681152344,285.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039912303909,6.33082430923082e-09,0.0010039848275482,-0.0156379770487546,0.0,0.0,0.0,-0.0079512745141983,60.0,12.66771125793457,-0.0,-6.872577529293268e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.820068359375,0.0,0.0,9.429367491975428e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202514648437,0.0,0.0,9.929646330419928e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,7.334038673434407e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,9.929628868121654e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0004710165667347,286.7535705566406,294.1499938964844,295.0561828613281,292.62432861328125,295.2402648925781,295.1178894042969,285.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047274408861,6.416918996166032e-09,0.0010047210380434,-0.0158635023981332,0.0,0.0,0.0,-0.0079939560964703,60.0,12.658958435058594,-0.0,-6.882661551799174e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,9.444063471164554e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,9.945121564669536e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,7.345468475250527e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065490722656,0.0,0.0,9.94510410237126e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0004717506817542,286.7355041503906,294.1499938964844,295.0407409667969,292.6190795898437,295.2367553710937,295.1012878417969,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062927613034,6.5999672393957115e-09,0.0010062861256301,-0.0163429919630289,0.0,0.0,0.0,-0.0080847004428505,60.0,12.643271446228027,-0.0,-6.904125626761015e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,9.444063471164554e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,9.945121564669536e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,7.345468475250527e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065490722656,0.0,0.0,9.94510410237126e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0004717506817542,286.7355041503906,294.1499938964844,295.0407409667969,292.6190795898437,295.2367553710937,295.1012878417969,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062927613034,6.5999672393957115e-09,0.0010062861256301,-0.0163429919630289,0.0,0.0,0.0,-0.0080847004428505,60.0,12.643271446228027,-0.0,-6.904125626761015e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,9.459489228902385e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,9.9613651400432e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,7.357465074164793e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.961347677744924e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0004725212056655,286.7176513671875,294.1499938964844,295.025146484375,292.61383056640625,295.2330017089844,295.0845031738281,285.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792103768304969e-09,0.001007929095067,-0.0168462730944156,0.0,0.0,0.0,-0.0081799505278468,60.0,12.629328727722168,-0.0,-6.926691042963284e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,9.459489228902385e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,9.9613651400432e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,7.357465074164793e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.961347677744924e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0004725212056655,286.7176513671875,294.1499938964844,295.025146484375,292.61383056640625,295.2330017089844,295.0845031738281,285.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792103768304969e-09,0.001007929095067,-0.0168462730944156,0.0,0.0,0.0,-0.0081799505278468,60.0,12.629328727722168,-0.0,-6.926691042963284e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,9.47346052271314e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,9.976076398743317e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,7.368330261670053e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,9.976058936445042e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.000473219086416,286.7020874023437,294.1499938964844,295.0111999511719,292.6091613769531,295.22955322265625,295.0695495605469,285.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094242170453,6.9661219015415554e-09,0.0010094172321259,-0.0173020865768194,0.0,0.0,0.0,-0.0082662189379334,60.0,12.618056297302246,-0.0,-6.947160358095061e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.0,0.0,9.475366823608056e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,9.97808383544907e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,7.369813101831824e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,9.978066373150796e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,0.0004733143141493,286.6999816894531,294.1499938964844,295.0093078613281,292.6085205078125,295.22906494140625,295.0675048828125,285.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096272453665,6.9898669075030284e-09,0.0010096202604472,-0.0173642802983522,0.0,0.0,0.0,-0.0082779908552765,60.0,12.616564750671388,-0.0,-6.949955633217543e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.49114910326898e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,9.994702122639863e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,7.382087642326951e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,9.994685387937352e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0004741026787087,286.6825561523437,294.1499938964844,294.9931945800781,292.6031188964844,295.2248840332031,295.05029296875,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113085154443,7.1864492134920965e-09,0.0010113012976944,-0.0178791806101799,0.0,0.0,0.0,-0.0083754453808069,60.0,12.604454040527344,-0.0,-6.973120036946058e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.49114910326898e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,9.994702122639863e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,7.382087642326951e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,9.994685387937352e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0004741026787087,286.6825561523437,294.1499938964844,294.9931945800781,292.6031188964844,295.2248840332031,295.05029296875,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113085154443,7.1864492134920965e-09,0.0010113012976944,-0.0178791806101799,0.0,0.0,0.0,-0.0083754453808069,60.0,12.604454040527344,-0.0,-6.973120036946058e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,9.49905370362103e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,0.0001000302581815,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,7.388235098915175e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,0.0001000300908344,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,0.0004744975303765,286.6739196777344,294.1499938964844,294.98504638671875,292.6003723144531,295.22271728515625,295.0416259765625,285.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121501982212,7.284909120386374e-09,0.0010121429804712,-0.0181370694190263,0.0,0.0,0.0,-0.0084242541342973,60.0,12.59860897064209,-0.0,-6.984737410675734e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,9.506726200925186e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.0001001110504148,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,7.394202111754566e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001001108830678,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,0.0004748807696159,286.66534423828125,294.1499938964844,294.976806640625,292.5975952148437,295.22052001953125,295.03289794921875,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012967666611,7.380473565632428e-09,0.0010129602160304,-0.0183873698115348,0.0,0.0,0.0,-0.008471630513668,60.0,12.59266757965088,-0.0,-6.99602153986234e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,9.521222091279924e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0001002637000055,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,7.405476208077744e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,0.0001002635326585,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0004756049020215,286.6483459472656,294.1499938964844,294.9600524902344,292.5919189453125,295.21588134765625,295.0152587890625,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145119158551,7.561037129732995e-09,0.0010145043488591,-0.0188602861016988,0.0,0.0,0.0,-0.0085611445829272,60.0,12.58012866973877,-0.0,-7.01736695418731e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,9.521222091279924e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0001002637000055,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,7.405476208077744e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,0.0001002635326585,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0004756049020215,286.6483459472656,294.1499938964844,294.9600524902344,292.5919189453125,295.21588134765625,295.0152587890625,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145119158551,7.561037129732995e-09,0.0010145043488591,-0.0188602861016988,0.0,0.0,0.0,-0.0085611445829272,60.0,12.58012866973877,-0.0,-7.01736695418731e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,9.534943092148752e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0001004081786959,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,7.416146399918944e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,0.0001004080113489,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,0.000476290268125,286.63153076171875,294.1499938964844,294.94293212890625,292.58599853515625,295.2110595703125,294.9974670410156,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159738594666,7.731934204002755e-09,0.0010159661760553,-0.0193078741431236,0.0,0.0,0.0,-0.0086458669975399,60.0,12.56696605682373,-0.0,-7.037599658588078e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,9.534943092148752e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0001004081786959,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,7.416146399918944e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,0.0001004080113489,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,0.000476290268125,286.63153076171875,294.1499938964844,294.94293212890625,292.58599853515625,295.2110595703125,294.9974670410156,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159738594666,7.731934204002755e-09,0.0010159661760553,-0.0193078741431236,0.0,0.0,0.0,-0.0086458669975399,60.0,12.56696605682373,-0.0,-7.037599658588078e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.546851651975884e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.0001005335725494,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,7.425407966366038e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001005334124783,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.0004768851504195,286.6149597167969,294.1499938964844,294.92535400390625,292.5798645019531,295.2059631347656,294.9794311523437,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172420879825,7.880257335557417e-09,0.0010172341717407,-0.0196963343769311,0.0,0.0,0.0,-0.008719396777451,60.0,12.55202579498291,-0.0,-7.05518417021267e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.546851651975884e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.0001005335725494,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,7.425407966366038e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001005334124783,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.0004768851504195,286.6149597167969,294.1499938964844,294.92535400390625,292.5798645019531,295.2059631347656,294.9794311523437,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172420879825,7.880257335557417e-09,0.0010172341717407,-0.0196963343769311,0.0,0.0,0.0,-0.008719396777451,60.0,12.55202579498291,-0.0,-7.05518417021267e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,9.55730356508866e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0001006436286843,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,7.433536666212603e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001006434686132,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0004774072440341,286.5986022949219,294.1499938964844,294.9073181152344,292.57342529296875,295.2006530761719,294.9611511230469,285.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183556005358,8.010427876570247e-09,0.0010183475678786,-0.0200372412800788,0.0,0.0,0.0,-0.0087839290499687,60.0,12.535452842712402,-0.0,-7.070634211459037e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,9.55730356508866e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0001006436286843,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,7.433536666212603e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001006434686132,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0004774072440341,286.5986022949219,294.1499938964844,294.9073181152344,292.57342529296875,295.2006530761719,294.9611511230469,285.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183556005358,8.010427876570247e-09,0.0010183475678786,-0.0200372412800788,0.0,0.0,0.0,-0.0087839290499687,60.0,12.535452842712402,-0.0,-7.070634211459037e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,9.561692422721536e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0001006898455671,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,7.436949817929417e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.000100689685496,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0004776264831889,286.59051513671875,294.1499938964844,294.89813232421875,292.570068359375,295.1979064941406,294.9519348144531,285.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188225423917,8.065085488340173e-09,0.0010188145097345,-0.0201803855597972,0.0,0.0,0.0,-0.0088110230863094,60.0,12.52623462677002,-0.0,-7.077126440435677e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.565540676703677e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.000100730358099,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,7.439941691700369e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.000100730198028,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,0.0004778186557814,286.5824890136719,294.1499938964844,294.8887939453125,292.5666198730469,295.1950988769531,294.942626953125,285.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192323243245,8.112998273190897e-09,0.001019224175252,-0.0203058626502752,0.0,0.0,0.0,-0.0088347755372524,60.0,12.516361236572266,-0.0,-7.082820019377324e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,9.571402188157664e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001007920800475,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.444500079145655e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.0001007919272524,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.0004781114694196,286.56658935546875,294.1499938964844,294.86968994140625,292.5594482421875,295.1893005371094,294.9237976074219,285.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198568925261,8.185981670294495e-09,0.0010198486270383,-0.0204969961196184,0.0,0.0,0.0,-0.0088709583505988,60.0,12.49433422088623,-0.0,-7.091497167266425e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,9.571402188157664e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001007920800475,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.444500079145655e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.0001007919272524,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.0004781114694196,286.56658935546875,294.1499938964844,294.86968994140625,292.5594482421875,295.1893005371094,294.9237976074219,285.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198568925261,8.185981670294495e-09,0.0010198486270383,-0.0204969961196184,0.0,0.0,0.0,-0.0088709583505988,60.0,12.49433422088623,-0.0,-7.091497167266425e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,9.57511510932818e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001008311664918,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,7.447387179126963e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,0.0001008310136967,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0004782969190273,286.5509338378906,294.1499938964844,294.8500061035156,292.5518798828125,295.1832580566406,294.9046325683594,285.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252238959,8.232187376222555e-09,0.0010202439734712,-0.0206179991364479,0.0,0.0,0.0,-0.008893865160644,60.0,12.46932315826416,-0.0,-7.09699321532753e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,9.57511510932818e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001008311664918,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,7.447387179126963e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,0.0001008310136967,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0004782969190273,286.5509338378906,294.1499938964844,294.8500061035156,292.5518798828125,295.1832580566406,294.9046325683594,285.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252238959,8.232187376222555e-09,0.0010202439734712,-0.0206179991364479,0.0,0.0,0.0,-0.008893865160644,60.0,12.46932315826416,-0.0,-7.09699321532753e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,9.576816955814138e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001008490871754,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.448709948221222e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0001008489343803,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0004783819604199,286.5361328125,294.1499938964844,294.8295593261719,292.543212890625,295.1771850585937,294.8856506347656,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253346450715071e-09,0.00102042441722,-0.0206734109669923,0.0,0.0,0.0,-0.0089043527841568,60.0,12.441638946533203,-0.0,-7.099511378783063e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,9.576880984241144e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0001008497565635,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711120605469,0.0,0.0,7.448759424732998e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001008496037684,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0004783851618412,286.5355224609375,294.1499938964844,294.8286437988281,292.5428161621094,295.17694091796875,294.88482666015625,285.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204395512118,8.254139594043863e-09,0.001020431285724,-0.0206754878163337,0.0,0.0,0.0,-0.0089047458022832,60.0,12.44037914276123,-0.0,-7.09960588096692e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,9.57838783506304e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001008656181511,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,7.449930853908882e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.000100865465356,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,0.000478460395243,286.5203552246094,294.1499938964844,294.8046569824219,292.5313720703125,295.1702880859375,294.8639221191406,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272861506952722e-09,0.0010205915896221,-0.0207245163619518,0.0,0.0,0.0,-0.0089140282943844,60.0,12.40717601776123,-0.0,-7.101833432443527e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,9.57838783506304e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001008656181511,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,7.449930853908882e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.000100865465356,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,0.000478460395243,286.5203552246094,294.1499938964844,294.8046569824219,292.5313720703125,295.1702880859375,294.8639221191406,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272861506952722e-09,0.0010205915896221,-0.0207245163619518,0.0,0.0,0.0,-0.0089140282943844,60.0,12.40717601776123,-0.0,-7.101833432443527e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,9.578999015502632e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,0.0001008720500976,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,7.450405973941088e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0001008719045785,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,0.0004784909542649,286.5128479003906,294.1499938964844,294.791748046875,292.5247802734375,295.1668395996094,294.8529968261719,285.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206646984443,8.280454544262739e-09,0.0010206564329564,-0.020744401961565,0.0,0.0,0.0,-0.0089177917689085,60.0,12.389081954956056,-0.0,-7.102737242803414e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.579517063684762e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001008774997899,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,7.45080760680139e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0001008773542707,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0004785168275702,286.5054016113281,294.1499938964844,294.7782592773437,292.5177001953125,295.1632995605469,294.8416748046875,285.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207196464762,8.286879626950851e-09,0.0010207113809883,-0.0207612290978431,0.0,0.0,0.0,-0.0089209778234362,60.0,12.36988639831543,-0.0,-7.103502497329829e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,9.580286860000342e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,0.0001008855979307,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,7.451405690517277e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0001008854524116,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0004785552737303,286.49072265625,294.1499938964844,294.7495422363281,292.5019226074219,295.1558837890625,294.8175964355469,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208013700321,8.296423104070527e-09,0.0010207929881289,-0.0207862220704555,0.0,0.0,0.0,-0.0089257089421153,60.0,12.32814121246338,-0.0,-7.104637944621572e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,9.580286860000342e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,0.0001008855979307,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,7.451405690517277e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0001008854524116,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0004785552737303,286.49072265625,294.1499938964844,294.7495422363281,292.5019226074219,295.1558837890625,294.8175964355469,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208013700321,8.296423104070527e-09,0.0010207929881289,-0.0207862220704555,0.0,0.0,0.0,-0.0089257089421153,60.0,12.32814121246338,-0.0,-7.104637944621572e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.580780169926584e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001008907929644,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,7.451789133483544e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001008906474453,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0004785799246747,286.47625732421875,294.1499938964844,294.71875,292.4842529296875,295.1480407714844,294.7917785644531,285.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302525777992287e-09,0.0010208452586084,-0.0208022017031908,0.0,0.0,0.0,-0.0089287348091602,60.0,12.282690048217772,-0.0,-7.105364829840255e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.580780169926584e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001008907929644,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,7.451789133483544e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001008906474453,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0004785799246747,286.47625732421875,294.1499938964844,294.71875,292.4842529296875,295.1480407714844,294.7917785644531,285.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302525777992287e-09,0.0010208452586084,-0.0208022017031908,0.0,0.0,0.0,-0.0089287348091602,60.0,12.282690048217772,-0.0,-7.105364829840255e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.580991900293157e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001008930121315,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,7.451952114934102e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001008928666124,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,0.0004785904893651,286.4620361328125,294.1499938964844,294.6860046386719,292.4648132324219,295.1397705078125,294.7641296386719,285.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208756430074,8.305109489015194e-09,0.0010208673775196,-0.0208089705556631,0.0,0.0,0.0,-0.0089300153777003,60.0,12.23354434967041,-0.0,-7.105672494844839e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.580991900293157e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001008930121315,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,7.451952114934102e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001008928666124,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,0.0004785904893651,286.4620361328125,294.1499938964844,294.6860046386719,292.4648132324219,295.1397705078125,294.7641296386719,285.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208756430074,8.305109489015194e-09,0.0010208673775196,-0.0208089705556631,0.0,0.0,0.0,-0.0089300153777003,60.0,12.23354434967041,-0.0,-7.105672494844839e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
