time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.58096352405846e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001008927065413,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,7.451929559465498e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001008925682981,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,0.0004785890923812,286.4480285644531,294.1499938964844,294.6514587402344,292.4437561035156,295.13104248046875,294.7347106933594,285.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208722669631,8.304713361440008e-09,0.0010208640014752,-0.0208079311996698,0.0,0.0,0.0,-0.008929818868637,60.0,12.181059837341309,-0.0,-7.105624888481543e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.58096352405846e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001008927065413,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,7.451929559465498e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001008925682981,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,0.0004785890923812,286.4480285644531,294.1499938964844,294.6514587402344,292.4437561035156,295.13104248046875,294.7347106933594,285.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208722669631,8.304713361440008e-09,0.0010208640014752,-0.0208079311996698,0.0,0.0,0.0,-0.008929818868637,60.0,12.181059837341309,-0.0,-7.105624888481543e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,9.58087111939676e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.000100891724287,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,7.451856799889356e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0001008915860438,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,0.0004785844357684,286.44110107421875,294.1499938964844,294.63360595703125,292.43267822265625,295.1264953613281,294.7193908691406,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208620224148,8.303532084141807e-09,0.0010208537569269,-0.0208048392087221,0.0,0.0,0.0,-0.0089292330667376,60.0,12.153696060180664,-0.0,-7.105484201019864e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,9.580723417457192e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001008901672321,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,7.451741839759052e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,0.0001008900289889,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,0.0004785770724993,286.43426513671875,294.1499938964844,294.6153259277344,292.4212646484375,295.121826171875,294.70361328125,285.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846189931,8.301668685817276e-09,0.0010208378080278,-0.0207999590784311,0.0,0.0,0.0,-0.0089283091947436,60.0,12.125572204589844,-0.0,-7.105262511686308e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.58028031163849e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0001008854960673,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,7.451396231772378e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001008853651001,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5524597167969,0.0,0.0,0.0004785549535881,286.42071533203125,294.1499938964844,294.5777587890625,292.3974914550781,295.1120910644531,294.6707458496094,285.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207986924797,8.296106024374694e-09,0.0010207903105765,-0.0207853913307189,0.0,0.0,0.0,-0.0089255515486001,60.0,12.067168235778809,-0.0,-7.104600285856577e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.58028031163849e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0001008854960673,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,7.451396231772378e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001008853651001,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5524597167969,0.0,0.0,0.0004785549535881,286.42071533203125,294.1499938964844,294.5777587890625,292.3974914550781,295.1120910644531,294.6707458496094,285.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207986924797,8.296106024374694e-09,0.0010207903105765,-0.0207853913307189,0.0,0.0,0.0,-0.0089255515486001,60.0,12.067168235778809,-0.0,-7.104600285856577e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.579681500326842e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.000100879187812,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,7.450929842889309e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0001008790495689,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,0.0004785250348504,286.40740966796875,294.1499938964844,294.53887939453125,292.37255859375,295.101806640625,294.6363830566406,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020734431222,8.288596475836131e-09,0.0010207261657342,-0.0207657255232334,0.0,0.0,0.0,-0.0089218290522694,60.0,12.00635814666748,-0.0,-7.103706423094992e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.579681500326842e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.000100879187812,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,7.450929842889309e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0001008790495689,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,0.0004785250348504,286.40740966796875,294.1499938964844,294.53887939453125,292.37255859375,295.101806640625,294.6363830566406,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020734431222,8.288596475836131e-09,0.0010207261657342,-0.0207657255232334,0.0,0.0,0.0,-0.0089218290522694,60.0,12.00635814666748,-0.0,-7.103706423094992e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,9.578940807841718e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001008713807095,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,7.450352859450504e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001008712424663,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004784880147781,286.39434814453125,294.1499938964844,294.4989318847656,292.3466491699219,295.0910339355469,294.6005554199219,285.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206551523879,8.279322116777621e-09,0.0010206468869,-0.0207414366304874,0.0,0.0,0.0,-0.0089172311127185,60.0,11.943371772766112,-0.0,-7.10260223968362e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,9.578940807841718e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001008713807095,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,7.450352859450504e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001008712424663,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004784880147781,286.39434814453125,294.1499938964844,294.4989318847656,292.3466491699219,295.0910339355469,294.6005554199219,285.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206551523879,8.279322116777621e-09,0.0010206468869,-0.0207414366304874,0.0,0.0,0.0,-0.0089172311127185,60.0,11.943371772766112,-0.0,-7.10260223968362e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.57808515522629e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0001008623585221,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,7.449686381733045e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,0.0001008622275548,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.000478445290355,286.3815002441406,294.1499938964844,294.4580078125,292.3199462890625,295.0796813964844,294.5634765625,285.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268617790463395e-09,0.0010205552680417,-0.0207134038209915,0.0,0.0,0.0,-0.0089119244366884,60.0,11.878520011901855,-0.0,-7.101328236558403e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.57808515522629e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0001008623585221,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,7.449686381733045e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,0.0001008622275548,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.000478445290355,286.3815002441406,294.1499938964844,294.4580078125,292.3199462890625,295.0796813964844,294.5634765625,285.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268617790463395e-09,0.0010205552680417,-0.0207134038209915,0.0,0.0,0.0,-0.0089119244366884,60.0,11.878520011901855,-0.0,-7.101328236558403e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,9.57762313191779e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0001008574981824,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,7.449326949426904e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0001008573672152,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,0.0004784222110174,286.3751525878906,294.1499938964844,294.4372253417969,292.30633544921875,295.0738220214844,294.54449462890625,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205141734331,8.262841966200085e-09,0.0010205059079453,-0.0206982791423797,0.0,0.0,0.0,-0.008909061551094,60.0,11.845503807067873,-0.0,-7.100641141732923e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.577142191119492e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0001008524268399,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,7.448952237609774e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0001008522958727,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,0.0004783982003573,286.3688659667969,294.1499938964844,294.41632080078125,292.2925720214844,295.0678405761719,294.5252380371094,285.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204627178609,8.256825445585037e-09,0.001020454452373,-0.0206825211644172,0.0,0.0,0.0,-0.0089060785248875,60.0,11.812127113342283,-0.0,-7.099924914655277e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.57614029175602e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001008418694254,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,7.448172254953533e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001008417384582,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0004783481417689,286.3564453125,294.1499938964844,294.3739929199219,292.2646789550781,295.05548095703125,294.4860534667969,285.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244296800796747e-09,0.001020347350277,-0.0206497125327587,0.0,0.0,0.0,-0.0088998675346374,60.0,11.744574546813965,-0.0,-7.098434195995651e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.57614029175602e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001008418694254,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,7.448172254953533e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001008417384582,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0004783481417689,286.3564453125,294.1499938964844,294.3739929199219,292.2646789550781,295.05548095703125,294.4860534667969,285.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244296800796747e-09,0.001020347350277,-0.0206497125327587,0.0,0.0,0.0,-0.0088998675346374,60.0,11.744574546813965,-0.0,-7.098434195995651e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,9.575097647029908e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0001008308827294,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,7.447360985679552e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0001008307590382,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0004782960750162,286.34423828125,294.1499938964844,294.33123779296875,292.2364501953125,295.0426330566406,294.446044921875,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231267223379746e-09,0.001020235940814,-0.0206155888736248,0.0,0.0,0.0,-0.0088934078812599,60.0,11.676024436950684,-0.0,-7.096883791746222e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,9.575097647029908e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0001008308827294,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,7.447360985679552e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0001008307590382,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0004782960750162,286.34423828125,294.1499938964844,294.33123779296875,292.2364501953125,295.0426330566406,294.446044921875,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231267223379746e-09,0.001020235940814,-0.0206155888736248,0.0,0.0,0.0,-0.0088934078812599,60.0,11.676024436950684,-0.0,-7.096883791746222e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,9.57404845394194e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0001008198232739,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,7.446543168043718e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001008196995826,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0004782436299137,286.3322448730469,294.1499938964844,294.2882080078125,292.20806884765625,295.0292358398437,294.4052734375,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.0205812286585569,0.0,0.0,0.0,-0.0088869035243988,60.0,11.606831550598145,-0.0,-7.095323439898493e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,9.57404845394194e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0001008198232739,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,7.446543168043718e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001008196995826,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0004782436299137,286.3322448730469,294.1499938964844,294.2882080078125,292.20806884765625,295.0292358398437,294.4052734375,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.0205812286585569,0.0,0.0,0.0,-0.0088869035243988,60.0,11.606831550598145,-0.0,-7.095323439898493e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,9.57302108872682e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,0.0001008089966489,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,7.445743540301919e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0001008088729577,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004781922907568,286.3204040527344,294.1499938964844,294.2450866699219,292.1796264648437,295.0154113769531,294.364013671875,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205301327279813e-09,0.0010200139367952,-0.0205475892871618,0.0,0.0,0.0,-0.0088805360719561,60.0,11.537334442138672,-0.0,-7.093795062473873e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,9.57302108872682e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,0.0001008089966489,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,7.445743540301919e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0001008088729577,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004781922907568,286.3204040527344,294.1499938964844,294.2450866699219,292.1796264648437,295.0154113769531,294.364013671875,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205301327279813e-09,0.0010200139367952,-0.0205475892871618,0.0,0.0,0.0,-0.0088805360719561,60.0,11.537334442138672,-0.0,-7.093795062473873e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.572524868417533e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.0001008037725114,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,7.445357186952606e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.0001008036488201,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,0.0004781675233971,286.3145751953125,294.1499938964844,294.2235107421875,292.1654357910156,295.00830078125,294.3431701660156,285.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199691168963,8.199100953731886e-09,0.0010199608514085,-0.0205313526093959,0.0,0.0,0.0,-0.0088774617761373,60.0,11.502580642700195,-0.0,-7.093057519114154e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,9.572044655214997e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,0.0001007987157208,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.444983202731237e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0001007985920296,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,0.0004781435418408,286.3088073730469,294.1499938964844,294.2019958496094,292.1513061523437,295.0010681152344,294.3222351074219,285.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199177777394,8.193097755793133e-09,0.0010199095122516,-0.0205156318843364,0.0,0.0,0.0,-0.0088744862005114,60.0,11.46787929534912,-0.0,-7.092343423664715e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.571147529641166e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0001007892642519,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,7.444285438396037e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,0.0001007891405606,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0004780987219419,286.29742431640625,294.1499938964844,294.1591491699219,292.123291015625,294.9861755371094,294.2802124023437,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198218515142,8.18188095053074e-09,0.0010198135860264,-0.0204862542450428,0.0,0.0,0.0,-0.0088689252734184,60.0,11.398751258850098,-0.0,-7.091009734949695e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.571147529641166e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0001007892642519,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,7.444285438396037e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,0.0001007891405606,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0004780987219419,286.29742431640625,294.1499938964844,294.1591491699219,292.123291015625,294.9861755371094,294.2802124023437,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198218515142,8.18188095053074e-09,0.0010198135860264,-0.0204862542450428,0.0,0.0,0.0,-0.0088689252734184,60.0,11.398751258850098,-0.0,-7.091009734949695e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.570361726218836e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0001007809842121,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,7.443673530360684e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001007808605208,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,0.0004780594899784,286.2862548828125,294.1499938964844,294.1166687011719,292.0957336425781,294.9707946777344,294.238037109375,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172049703603081e-09,0.001019729534164,-0.0204605106264352,0.0,0.0,0.0,-0.0088640516623854,60.0,11.330309867858888,-0.0,-7.089840181606635e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.570361726218836e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0001007809842121,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,7.443673530360684e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001007808605208,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,0.0004780594899784,286.2862548828125,294.1499938964844,294.1166687011719,292.0957336425781,294.9707946777344,294.238037109375,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172049703603081e-09,0.001019729534164,-0.0204605106264352,0.0,0.0,0.0,-0.0088640516623854,60.0,11.330309867858888,-0.0,-7.089840181606635e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,9.569720714353024e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,0.0001007742248475,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,7.44317367207259e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0001007741011562,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004780274466611,286.2752990722656,294.1499938964844,294.0747375488281,292.0687866210937,294.9549255371094,294.1959533691406,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164017906153731e-09,0.0010196608491241,-0.020439475774765,0.0,0.0,0.0,-0.0088600702583789,60.0,11.262899398803713,-0.0,-7.088885212169771e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,9.569720714353024e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,0.0001007742248475,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,7.44317367207259e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0001007741011562,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004780274466611,286.2752990722656,294.1499938964844,294.0747375488281,292.0687866210937,294.9549255371094,294.1959533691406,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164017906153731e-09,0.0010196608491241,-0.020439475774765,0.0,0.0,0.0,-0.0088600702583789,60.0,11.262899398803713,-0.0,-7.088885212169771e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.56924559432082e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0001007692189887,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,7.442804053425789e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0001007691025733,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0004780037270393,286.2645568847656,294.1499938964844,294.0335693359375,292.0426025390625,294.9385986328125,294.1540222167969,285.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.196698188781738,-0.0,-7.088177511604955e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.56924559432082e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0001007692189887,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,7.442804053425789e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0001007691025733,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0004780037270393,286.2645568847656,294.1499938964844,294.0335693359375,292.0426025390625,294.9385986328125,294.1540222167969,285.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.196698188781738,-0.0,-7.088177511604955e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.569084068061784e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0001007675091386,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,7.442677451763302e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0001007673999993,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0004779956652782,286.25927734375,294.1499938964844,294.0132751464844,292.02984619140625,294.9302978515625,294.1332092285156,285.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.156030517625368e-09,0.0010195925133302,-0.0204185582697391,0.0,0.0,0.0,-0.0088561102747917,60.0,11.16419792175293,-0.0,-7.087935927074795e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,9.568977111484855e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,0.0001007663813652,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,7.4425945058465e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.0001007662722258,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0004779903101734,286.2540283203125,294.1499938964844,293.9932556152344,292.0173645019531,294.921875,294.11248779296875,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195891372859,8.154680486427424e-09,0.0010195809882134,-0.0204150229692459,0.0,0.0,0.0,-0.0088554415851831,60.0,11.13217067718506,-0.0,-7.087775344416515e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,9.568940004101024e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0001007659884635,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,7.442564674420282e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,0.0001007658720482,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0004779884766321,286.2436828613281,294.1499938964844,293.9540100097656,291.9931945800781,294.9047241210937,294.07147216796875,285.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154178665620293e-09,0.0010195766808465,-0.0204137079417705,0.0,0.0,0.0,-0.0088551919907331,60.0,11.069595336914062,-0.0,-7.08771565882671e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,9.568940004101024e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0001007659884635,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,7.442564674420282e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,0.0001007658720482,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0004779884766321,286.2436828613281,294.1499938964844,293.9540100097656,291.9931945800781,294.9047241210937,294.07147216796875,285.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154178665620293e-09,0.0010195766808465,-0.0204137079417705,0.0,0.0,0.0,-0.0088551919907331,60.0,11.069595336914062,-0.0,-7.08771565882671e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.569165558787064e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,0.0001007683604257,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,7.442739297403023e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,0.0001007682440103,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0004779997398145,286.2335510253906,294.1499938964844,293.9159851074219,291.97027587890625,294.8871765136719,294.0311889648437,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156950670468177e-09,0.0010196004295721,-0.0204209685325622,0.0,0.0,0.0,-0.0088565666228532,60.0,11.009322166442873,-0.0,-7.088045350656105e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.569165558787064e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,0.0001007683604257,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,7.442739297403023e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,0.0001007682440103,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0004779997398145,286.2335510253906,294.1499938964844,293.9159851074219,291.97027587890625,294.8871765136719,294.0311889648437,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156950670468177e-09,0.0010196004295721,-0.0204209685325622,0.0,0.0,0.0,-0.0088565666228532,60.0,11.009322166442873,-0.0,-7.088045350656105e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.569681424181908e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001007737810141,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,7.443139475071803e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001007736718747,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0004780254967045,286.2236328125,294.1499938964844,293.8793334960937,291.94879150390625,294.8692932128906,293.99176025390625,285.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.0204377025365829,0.0,0.0,0.0,-0.0088597340509295,60.0,10.951701164245604,-0.0,-7.08880492084063e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
