time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.569681424181908e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001007737810141,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,7.443139475071803e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001007736718747,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0004780254967045,286.2236328125,294.1499938964844,293.8793334960937,291.94879150390625,294.8692932128906,293.99176025390625,285.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.0204377025365829,0.0,0.0,0.0,-0.0088597340509295,60.0,10.951701164245604,-0.0,-7.08880492084063e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.570513793732972e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001007825412671,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,7.443786307703704e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0001007824321277,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0004780670569743,286.2138977050781,294.1499938964844,293.84423828125,291.9288635253906,294.85107421875,293.953369140625,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647593200206,0.0,0.0,0.0,-0.0088648563250899,60.0,10.897028923034668,-0.0,-7.090033449230759e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.570513793732972e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001007825412671,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,7.443786307703704e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0001007824321277,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0004780670569743,286.2138977050781,294.1499938964844,293.84423828125,291.9288635253906,294.85107421875,293.953369140625,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647593200206,0.0,0.0,0.0,-0.0088648563250899,60.0,10.897028923034668,-0.0,-7.090033449230759e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.57106167334132e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001007883111014,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,7.444211951224133e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001007882019621,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0004780944436788,286.2091369628906,294.1499938964844,293.82733154296875,291.9195251464844,294.8418273925781,293.9346618652344,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198097443208,8.180481181341293e-09,0.0010198015952482,-0.0204825904220342,0.0,0.0,0.0,-0.0088682314381003,60.0,10.870975494384766,-0.0,-7.09084275740679e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.571691043674946e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0001007949394988,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,7.444701623171568e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001007948303595,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0004781258758157,286.20440673828125,294.1499938964844,293.8108825683594,291.9106750488281,294.83251953125,293.916259765625,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198766831308,8.18830603321885e-09,0.001019868417643,-0.0205030813813209,0.0,0.0,0.0,-0.0088721103966236,60.0,10.84575653076172,-0.0,-7.091773568390637e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,9.573224087944254e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001008110775728,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,7.445893425028771e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0001008109684335,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0004782024770975,286.1950988769531,294.1499938964844,293.7794189453125,291.89434814453125,294.8137512207031,293.8804931640625,285.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200396645814,8.207372559354553e-09,0.0010200315155088,-0.0205530133098363,0.0,0.0,0.0,-0.0088815623894333,60.0,10.79788303375244,-0.0,-7.094041620803182e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,9.573224087944254e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001008110775728,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,7.445893425028771e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0001008109684335,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0004782024770975,286.1950988769531,294.1499938964844,293.7794189453125,291.89434814453125,294.8137512207031,293.8804931640625,285.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200396645814,8.207372559354553e-09,0.0010200315155088,-0.0205530133098363,0.0,0.0,0.0,-0.0088815623894333,60.0,10.79788303375244,-0.0,-7.094041620803182e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,9.575139119988307e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0001008312319754,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,7.447382085956633e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.000100831130112,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0004782981122843,286.1860046386719,294.1499938964844,293.75,291.880126953125,294.7947692871094,293.8462829589844,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231190840035651e-09,0.0010202351259067,-0.0206153914332389,0.0,0.0,0.0,-0.0088933706283569,60.0,10.754034042358398,-0.0,-7.096875265233393e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,9.575139119988307e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0001008312319754,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,7.447382085956633e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.000100831130112,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0004782981122843,286.1860046386719,294.1499938964844,293.75,291.880126953125,294.7947692871094,293.8462829589844,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231190840035651e-09,0.0010202351259067,-0.0206153914332389,0.0,0.0,0.0,-0.0088933706283569,60.0,10.754034042358398,-0.0,-7.096875265233393e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,9.577309538144618e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001008540857583,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.449069380527362e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0001008539838949,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004784065240528,286.1770935058594,294.1499938964844,293.721923828125,291.8681030273437,294.77557373046875,293.8136901855469,285.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258199457600313e-09,0.0010204660939052,-0.0206861197948455,0.0,0.0,0.0,-0.0089067593216896,60.0,10.714378356933594,-0.0,-7.100089050027236e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,9.577309538144618e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001008540857583,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.449069380527362e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0001008539838949,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004784065240528,286.1770935058594,294.1499938964844,293.721923828125,291.8681030273437,294.77557373046875,293.8136901855469,285.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258199457600313e-09,0.0010204660939052,-0.0206861197948455,0.0,0.0,0.0,-0.0089067593216896,60.0,10.714378356933594,-0.0,-7.100089050027236e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.579578909324482e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001008779800031,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,7.450833800248802e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0001008778781397,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0004785198834724,286.1683959960937,294.1499938964844,293.6943359375,291.8582763671875,294.7562255859375,293.78240966796875,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286439978633098e-09,0.0010207075392827,-0.0207600779831409,0.0,0.0,0.0,-0.0089207598939538,60.0,10.678897857666016,-0.0,-7.103449917167381e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.579578909324482e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001008779800031,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,7.450833800248802e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0001008778781397,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0004785198834724,286.1683959960937,294.1499938964844,293.6943359375,291.8582763671875,294.7562255859375,293.78240966796875,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286439978633098e-09,0.0010207075392827,-0.0207600779831409,0.0,0.0,0.0,-0.0089207598939538,60.0,10.678897857666016,-0.0,-7.103449917167381e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.580740879755469e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0001008902108878,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,7.451737474184483e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001008901090244,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0004785779456142,286.16412353515625,294.1499938964844,293.6807556152344,291.8541564941406,294.7464904785156,293.7672424316406,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208395542576,8.300903076019495e-09,0.0010208312887698,-0.0207979530096054,0.0,0.0,0.0,-0.0089279292151331,60.0,10.662849426269531,-0.0,-7.105171562216128e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.581910853739828e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0001009025290841,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,7.452646968886256e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0001009024344966,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0004786363861057,286.159912109375,294.1499938964844,293.66729736328125,291.8505554199219,294.7367248535156,293.7523193359375,285.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964118652,8.315463873032058e-09,0.0010209557367488,-0.0208360850811004,0.0,0.0,0.0,-0.008935147896409,60.0,10.64779567718506,-0.0,-7.106904575948647e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.584257350070402e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,0.0001009272309602,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,7.454471051460132e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0001009271363727,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.000478753587231,286.151611328125,294.1499938964844,293.6407470703125,291.84478759765625,294.71710205078125,293.7230224609375,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212138295173,8.344660074044441e-09,0.0010212054476141,-0.0209125448018312,0.0,0.0,0.0,-0.0089496215805411,60.0,10.619943618774414,-0.0,-7.110381261554721e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.584257350070402e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,0.0001009272309602,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,7.454471051460132e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0001009271363727,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.000478753587231,286.151611328125,294.1499938964844,293.6407470703125,291.84478759765625,294.71710205078125,293.7230224609375,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212138295173,8.344660074044441e-09,0.0010212054476141,-0.0209125448018312,0.0,0.0,0.0,-0.0089496215805411,60.0,10.619943618774414,-0.0,-7.110381261554721e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.586591477273032e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.000100951809145,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,7.456286402884871e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001009517072816,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0004788701771758,286.1435241699219,294.1499938964844,293.61474609375,291.8408508300781,294.69732666015625,293.694580078125,285.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707061082314e-09,0.0010214537614956,-0.0209886115044355,0.0,0.0,0.0,-0.0089640216901898,60.0,10.595892906188965,-0.0,-7.113840894135137e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.586591477273032e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.000100951809145,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,7.456286402884871e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001009517072816,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0004788701771758,286.1435241699219,294.1499938964844,293.61474609375,291.8408508300781,294.69732666015625,293.694580078125,285.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707061082314e-09,0.0010214537614956,-0.0209886115044355,0.0,0.0,0.0,-0.0089640216901898,60.0,10.595892906188965,-0.0,-7.113840894135137e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.588860120857134e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0001009756888379,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,7.458050095010549e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001009755942504,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004789834783878,286.1356506347656,294.1499938964844,293.5892639160156,291.8386535644531,294.67742919921875,293.6669616699219,285.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401941364866161e-09,0.0010216952068731,-0.0210625473409891,0.0,0.0,0.0,-0.0089780185371637,60.0,10.575640678405762,-0.0,-7.117204603446228e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.588860120857134e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0001009756888379,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,7.458050095010549e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001009755942504,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004789834783878,286.1356506347656,294.1499938964844,293.5892639160156,291.8386535644531,294.67742919921875,293.6669616699219,285.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401941364866161e-09,0.0010216952068731,-0.0210625473409891,0.0,0.0,0.0,-0.0089780185371637,60.0,10.575640678405762,-0.0,-7.117204603446228e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.591024718247354e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001009984844131,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.45973302400671e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001009983898256,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0004790916282217,286.1280212402344,294.1499938964844,293.5643310546875,291.83807373046875,294.65740966796875,293.6400756835937,285.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219339746981,8.428878039978827e-09,0.001021925592795,-0.0211330894380807,0.0,0.0,0.0,-0.0089913718402385,60.0,10.558771133422852,-0.0,-7.120414124983655e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.591024718247354e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001009984844131,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.45973302400671e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001009983898256,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0004790916282217,286.1280212402344,294.1499938964844,293.5643310546875,291.83807373046875,294.65740966796875,293.6400756835937,285.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219339746981,8.428878039978827e-09,0.001021925592795,-0.0211330894380807,0.0,0.0,0.0,-0.0089913718402385,60.0,10.558771133422852,-0.0,-7.120414124983655e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.59203825914301e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.000101009150967,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,7.460521010216326e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001010090563795,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0004791422397829,286.1242980957031,294.1499938964844,293.55206298828125,291.8383483886719,294.6473693847656,293.62701416015625,285.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220416588708,8.441490173538568e-09,0.0010220332769677,-0.0211661178618669,0.0,0.0,0.0,-0.0089976238086819,60.0,10.551833152770996,-0.0,-7.121917633412522e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.593020513420925e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.0001010194973787,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,7.461284985765815e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0001010194027912,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0004791913088411,286.1206359863281,294.1499938964844,293.5399169921875,291.8389892578125,294.6372985839844,293.61407470703125,285.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221460834145,8.453712396772062e-09,0.001022137585096,-0.0211981236934661,0.0,0.0,0.0,-0.0090036820620298,60.0,10.545419692993164,-0.0,-7.12337424602083e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.594910079613328e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001010393825708,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,7.462753274012357e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001010392879834,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0004792856925632,286.1133728027344,294.1499938964844,293.5160827636719,291.84130859375,294.6171569824219,293.5885009765625,285.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223474819213,8.477219815006265e-09,0.0010223389836028,-0.0212596841156482,0.0,0.0,0.0,-0.0090153375640511,60.0,10.533623695373535,-0.0,-7.126176626570668e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.594910079613328e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001010393825708,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,7.462753274012357e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001010392879834,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0004792856925632,286.1133728027344,294.1499938964844,293.5160827636719,291.84130859375,294.6171569824219,293.5885009765625,285.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223474819213,8.477219815006265e-09,0.0010223389836028,-0.0212596841156482,0.0,0.0,0.0,-0.0090153375640511,60.0,10.533623695373535,-0.0,-7.126176626570668e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.596612653695048e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001010573105304,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,7.464077498298138e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.000101057215943,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004793707339558,286.1062927246094,294.1499938964844,293.4927673339844,291.8448791503906,294.596923828125,293.5634765625,285.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022528624162,8.498402870316113e-09,0.0010225201258435,-0.0213151555508375,0.0,0.0,0.0,-0.0090258391574025,60.0,10.524240493774414,-0.0,-7.12870189545356e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.596612653695048e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001010573105304,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,7.464077498298138e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.000101057215943,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004793707339558,286.1062927246094,294.1499938964844,293.4927673339844,291.8448791503906,294.596923828125,293.5634765625,285.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022528624162,8.498402870316113e-09,0.0010225201258435,-0.0213151555508375,0.0,0.0,0.0,-0.0090258391574025,60.0,10.524240493774414,-0.0,-7.12870189545356e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.598119504516944e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.000101073179394,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,7.465248927474022e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0001010730848065,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004794460255652,286.099365234375,294.1499938964844,293.4700012207031,291.849609375,294.5766906738281,293.5390319824219,285.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226890444755,8.517150540399143e-09,0.001022680546157,-0.0213642511516809,0.0,0.0,0.0,-0.0090351337566971,60.0,10.516953468322754,-0.0,-7.130937973442998e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.598119504516944e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.000101073179394,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,7.465248927474022e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0001010730848065,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004794460255652,286.099365234375,294.1499938964844,293.4700012207031,291.849609375,294.5766906738281,293.5390319824219,285.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226890444755,8.517150540399143e-09,0.001022680546157,-0.0213642511516809,0.0,0.0,0.0,-0.0090351337566971,60.0,10.516953468322754,-0.0,-7.130937973442998e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,9.599410986993462e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001010867708828,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.466253009624779e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0001010866835713,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0004795105196535,286.0926208496094,294.1499938964844,293.44781494140625,291.8553771972656,294.556396484375,293.5150756835937,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533209694405741e-09,0.0010228180326521,-0.0214063040912151,0.0,0.0,0.0,-0.0090430956333875,60.0,10.51149082183838,-0.0,-7.13285288611587e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,9.599410986993462e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001010867708828,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.466253009624779e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0001010866835713,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0004795105196535,286.0926208496094,294.1499938964844,293.44781494140625,291.8553771972656,294.556396484375,293.5150756835937,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533209694405741e-09,0.0010228180326521,-0.0214063040912151,0.0,0.0,0.0,-0.0090430956333875,60.0,10.51149082183838,-0.0,-7.13285288611587e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.599939949112012e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001010923442663,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,7.46666410122998e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001010922496789,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004795369459316,286.0893249511719,294.1499938964844,293.4369201660156,291.858642578125,294.5462341308594,293.50341796875,285.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.539785767425201e-09,0.00102287332993,-0.0214235261082649,0.0,0.0,0.0,-0.0090463506057858,60.0,10.509759902954102,-0.0,-7.13363732529615e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.600423072697596e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001010974228847,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,7.467039540642872e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001010973355732,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.000479561073007,286.0860595703125,294.1499938964844,293.4261779785156,291.8620910644531,294.5361022949219,293.4918518066406,285.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545785412650275e-09,0.0010229245526716,-0.0214392375200986,0.0,0.0,0.0,-0.0090493243187665,60.0,10.508357048034668,-0.0,-7.134353552373798e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.601234341971576e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.000101105964859,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,7.467669638572261e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0001011058775475,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.000479601585539,286.07965087890625,294.1499938964844,293.4051513671875,291.86962890625,294.5157775878906,293.46905517578125,285.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555866237713872e-09,0.0010230118641629,-0.0214656330645084,0.0,0.0,0.0,-0.0090543273836374,60.0,10.506365776062012,-0.0,-7.135555790682703e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.601234341971576e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.000101105964859,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,7.467669638572261e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0001011058775475,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.000479601585539,286.07965087890625,294.1499938964844,293.4051513671875,291.86962890625,294.5157775878906,293.46905517578125,285.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555866237713872e-09,0.0010230118641629,-0.0214656330645084,0.0,0.0,0.0,-0.0090543273836374,60.0,10.506365776062012,-0.0,-7.135555790682703e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.601710917195304e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001011109779938,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,7.468039984814823e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001011108906823,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0004796254215762,286.0733947753906,294.1499938964844,293.3846740722656,291.8778686523437,294.4954833984375,293.4469299316406,285.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561778841453815e-09,0.0010230622719973,-0.0214811172336339,0.0,0.0,0.0,-0.0090572582557797,60.0,10.50595474243164,-0.0,-7.136261359619311e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.601710917195304e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001011109779938,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,7.468039984814823e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001011108906823,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0004796254215762,286.0733947753906,294.1499938964844,293.3846740722656,291.8778686523437,294.4954833984375,293.4469299316406,285.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561778841453815e-09,0.0010230622719973,-0.0214811172336339,0.0,0.0,0.0,-0.0090572582557797,60.0,10.50595474243164,-0.0,-7.136261359619311e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
