time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.60188190219924e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0001011127751553,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,7.468172407243401e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001011126878438,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0004796339489985,286.0673217773437,294.1499938964844,293.36474609375,291.88671875,294.47515869140625,293.4253234863281,285.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563877607059567e-09,0.0010230804327875,-0.0214866138994693,0.0,0.0,0.0,-0.0090582994744181,60.0,10.506613731384276,-0.0,-7.136511470662299e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.60188190219924e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0001011127751553,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,7.468172407243401e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001011126878438,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0004796339489985,286.0673217773437,294.1499938964844,293.36474609375,291.88671875,294.47515869140625,293.4253234863281,285.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563877607059567e-09,0.0010230804327875,-0.0214866138994693,0.0,0.0,0.0,-0.0090582994744181,60.0,10.506613731384276,-0.0,-7.136511470662299e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.601674537407234e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001011105850921,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,7.468010880984366e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001011105050565,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0004796235880348,286.0613708496094,294.1499938964844,293.345458984375,291.8960266113281,294.45489501953125,293.4043273925781,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561266362505648e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.508216857910156,-0.0,-7.136200252944036e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.601674537407234e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001011105850921,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,7.468010880984366e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001011105050565,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0004796235880348,286.0613708496094,294.1499938964844,293.345458984375,291.8960266113281,294.45489501953125,293.4043273925781,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561266362505648e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.508216857910156,-0.0,-7.136200252944036e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,9.601387864677235e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001011075655696,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,7.46778750908561e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001011074782581,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0004796092689502,286.0584716796875,294.1499938964844,293.33599853515625,291.9008483886719,294.4447631835937,293.39410400390625,285.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.5576754571548e-09,0.0010230261832475,-0.0214703734964132,0.0,0.0,0.0,-0.0090552186593413,60.0,10.509344100952148,-0.0,-7.135771795674374e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,9.601018246030436e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001011036729323,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,7.467499381164089e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001011035856208,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0004795908171217,286.0556335449219,294.1499938964844,293.32672119140625,291.90576171875,294.4346618652344,293.3840026855469,285.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.55305692937236e-09,0.0010229867184534,-0.0214582793414592,0.0,0.0,0.0,-0.0090529294684529,60.0,10.51060676574707,-0.0,-7.13522112505416e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.60002071224153e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001010931664495,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,7.466723764082417e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.000101093086414,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.000479540991364,286.04998779296875,294.1499938964844,293.30859375,291.9157409667969,294.4144592285156,293.3641357421875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540605556106584e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.513387680053713,-0.0,-7.133735380193684e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.60002071224153e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001010931664495,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,7.466723764082417e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.000101093086414,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.000479540991364,286.04998779296875,294.1499938964844,293.30859375,291.9157409667969,294.4144592285156,293.3641357421875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540605556106584e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.513387680053713,-0.0,-7.133735380193684e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.59848694037646e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0001010770138236,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.465530507033691e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001010769265121,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.0004794643900822,286.0445556640625,294.1499938964844,293.29107666015625,291.9259338378906,294.3943176269531,293.3450012207031,285.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.516438484191896,-0.0,-7.131453116926424e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.59848694037646e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0001010770138236,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.465530507033691e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001010769265121,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.0004794643900822,286.0445556640625,294.1499938964844,293.29107666015625,291.9259338378906,294.3943176269531,293.3450012207031,285.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.516438484191896,-0.0,-7.131453116926424e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.596535528544337e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001010564519674,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,7.464012014679611e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001010563719319,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0004793668922502,286.03924560546875,294.1499938964844,293.274169921875,291.9361572265625,294.37420654296875,293.3264465332031,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.51955795288086,-0.0,-7.128549839308107e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.596535528544337e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001010564519674,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,7.464012014679611e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001010563719319,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0004793668922502,286.03924560546875,294.1499938964844,293.274169921875,291.9361572265625,294.37420654296875,293.3264465332031,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.51955795288086,-0.0,-7.128549839308107e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.594140283297747e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001010312262224,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.462147914338857e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001010311461868,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0004792472172994,286.0340881347656,294.1499938964844,293.2578430175781,291.94635009765625,294.3542175292969,293.3085021972656,285.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.522479057312012,-0.0,-7.124987888573743e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.594140283297747e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001010312262224,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.462147914338857e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001010311461868,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0004792472172994,286.0340881347656,294.1499938964844,293.2578430175781,291.94635009765625,294.3542175292969,293.3085021972656,285.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.522479057312012,-0.0,-7.124987888573743e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.592739661457016e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0001010164778563,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,7.461058703484014e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001010163978207,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0004791772807948,286.0315856933594,294.1499938964844,293.2499389648437,291.9513854980469,294.34423828125,293.29986572265625,285.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449790200870666e-09,0.0010221037082374,-0.0211878530681133,0.0,0.0,0.0,-0.0090017355978488,60.0,10.523786544799805,-0.0,-7.1229067089007e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,9.591267007635906e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001010009655146,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.459913467755541e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001010008927551,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0004791037354152,286.0291442871094,294.1499938964844,293.2421569824219,291.9563903808594,294.33428955078125,293.2913818359375,285.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431431552935464e-09,0.0010219466639682,-0.0211397763341665,0.0,0.0,0.0,-0.0089926347136497,60.0,10.52503490447998,-0.0,-7.120718947817295e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,9.588096872903408e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001009675834211,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,7.457446918124333e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001009675033856,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0004789453523699,286.0242919921875,294.1499938964844,293.2270812988281,291.9661865234375,294.314453125,293.2746887207031,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.527274131774902,-0.0,-7.116008760021941e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,9.588096872903408e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001009675834211,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,7.457446918124333e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001009675033856,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0004789453523699,286.0242919921875,294.1499938964844,293.2270812988281,291.9661865234375,294.314453125,293.2746887207031,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.527274131774902,-0.0,-7.116008760021941e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.584518556948753e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001009298939607,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,7.454663136741146e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001009298212011,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.000478766625747,286.0196228027344,294.1499938964844,293.212646484375,291.9756164550781,294.29473876953125,293.2587280273437,286.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.528647422790527,-0.0,-7.110695321443927e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.584518556948753e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001009298939607,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,7.454663136741146e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001009298212011,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.000478766625747,286.0196228027344,294.1499938964844,293.212646484375,291.9756164550781,294.29473876953125,293.2587280273437,286.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.528647422790527,-0.0,-7.110695321443927e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,9.58064483711496e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001008890976663,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.451650162693113e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0001008890249067,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0004785731143783,286.0151062011719,294.1499938964844,293.1988220214844,291.9845886230469,294.275146484375,293.243408203125,286.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.299009479628694e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.529191970825195,-0.0,-7.104945609626159e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,9.58064483711496e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001008890976663,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.451650162693113e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0001008890249067,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0004785731143783,286.0151062011719,294.1499938964844,293.1988220214844,291.9845886230469,294.275146484375,293.243408203125,286.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.299009479628694e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.529191970825195,-0.0,-7.104945609626159e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,9.576504089636728e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001008454855764,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,7.448428368661553e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0001008454128168,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0004783662734553,286.0107421875,294.1499938964844,293.1856689453125,291.9930114746094,294.25567626953125,293.228759765625,286.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578113138675,0.0,0.0,0.0,-0.0089014042168855,60.0,10.528691291809082,-0.0,-7.098802257132776e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,9.576504089636728e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001008454855764,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,7.448428368661553e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0001008454128168,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0004783662734553,286.0107421875,294.1499938964844,293.1856689453125,291.9930114746094,294.25567626953125,293.228759765625,286.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578113138675,0.0,0.0,0.0,-0.0089014042168855,60.0,10.528691291809082,-0.0,-7.098802257132776e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.574339492246509e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001008226972771,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,7.44674471206963e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001008226245176,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0004782581527251,286.0086364746094,294.1499938964844,293.1793212890625,291.9969787597656,294.2460021972656,293.22174072265625,286.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201423428952,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.527861595153809,-0.0,-7.095592735595346e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,9.572133421897888e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001007994578685,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,7.445029041264206e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001007993851089,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0004781479365192,286.0065612792969,294.1499938964844,293.1731262207031,292.0007629394531,294.23638916015625,293.21484375,286.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192908573789737e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.52677059173584,-0.0,-7.092321396839908e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.567609231453388e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001007518148981,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,7.441509660566226e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001007517421385,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0004779219452757,286.00250244140625,294.1499938964844,293.1612243652344,292.0077819824219,294.2171936035156,293.2014465332031,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.523892402648926,-0.0,-7.085615294499803e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.567609231453388e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001007518148981,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,7.441509660566226e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001007517421385,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0004779219452757,286.00250244140625,294.1499938964844,293.1612243652344,292.0077819824219,294.2171936035156,293.2014465332031,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.523892402648926,-0.0,-7.085615294499803e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.563040657667445e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001007037062663,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,7.437956082867458e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0001007036335067,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0004776937421411,285.9986267089844,294.1499938964844,293.1499938964844,292.0138854980469,294.1981811523437,293.18878173828125,286.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.519407272338867,-0.0,-7.078848085484425e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.563040657667445e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001007037062663,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,7.437956082867458e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0001007036335067,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0004776937421411,285.9986267089844,294.1499938964844,293.1499938964844,292.0138854980469,294.1981811523437,293.18878173828125,286.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.519407272338867,-0.0,-7.078848085484425e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.55957657424733e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0001006672173389,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,7.435260340571404e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001006671445793,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0004775206907652,285.9949645996094,294.1499938964844,293.1401672363281,292.01910400390625,294.1795349121094,293.1777648925781,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036384002707564e-09,0.001018569455482,-0.0201052185148,0.0,0.0,0.0,-0.0087967962026596,60.0,10.51357650756836,-0.0,-7.073716545846764e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.55957657424733e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0001006672173389,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,7.435260340571404e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001006671445793,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0004775206907652,285.9949645996094,294.1499938964844,293.1401672363281,292.01910400390625,294.1795349121094,293.1777648925781,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036384002707564e-09,0.001018569455482,-0.0201052185148,0.0,0.0,0.0,-0.0087967962026596,60.0,10.51357650756836,-0.0,-7.073716545846764e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.556372242514044e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001006334714475,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.432768325088546e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001006334059638,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0004773606488015,285.9913635253906,294.1499938964844,293.1323547363281,292.0234680175781,294.1610107421875,293.1668395996094,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182356927543,7.996441730995231e-09,0.0010182276600971,-0.0200006142258644,0.0,0.0,0.0,-0.0087769944220781,60.0,10.50786590576172,-0.0,-7.06897296254283e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.556372242514044e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001006334714475,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.432768325088546e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001006334059638,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0004773606488015,285.9913635253906,294.1499938964844,293.1323547363281,292.0234680175781,294.1610107421875,293.1668395996094,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182356927543,7.996441730995231e-09,0.0010182276600971,-0.0200006142258644,0.0,0.0,0.0,-0.0087769944220781,60.0,10.50786590576172,-0.0,-7.06897296254283e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,9.555074939271436e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0001006198071991,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,7.431759149767458e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.0001006197417154,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0004772958345711,285.9895935058594,294.1499938964844,293.1291809082031,292.0253601074219,294.1517333984375,293.1615295410156,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980266225615651e-09,0.0010180913377553,-0.0199582483619451,0.0,0.0,0.0,-0.0087689850479364,60.0,10.504657745361328,-0.0,-7.06705236552807e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.554182179272176e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001006104139378,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,7.431065023411065e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0001006103411782,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004772512475028,285.98785400390625,294.1499938964844,293.1264343261719,292.0270690917969,294.142578125,293.15673828125,286.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969136461838389e-09,0.0010179958771914,-0.0199291016906499,0.0,0.0,0.0,-0.0087634660303592,60.0,10.50121784210205,-0.0,-7.065730756039559e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,9.552903793519364e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001005969388643,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,7.430069672409445e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001005968733807,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0004771873936988,285.9844665527344,294.1499938964844,293.12225341796875,292.0299072265625,294.1243896484375,293.14794921875,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.494080543518066,-0.0,-7.063837159648757e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,9.552903793519364e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001005969388643,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,7.430069672409445e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001005968733807,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0004771873936988,285.9844665527344,294.1499938964844,293.12225341796875,292.0299072265625,294.1243896484375,293.14794921875,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.494080543518066,-0.0,-7.063837159648757e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,9.552872506901622e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001005966041702,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,7.430044934153557e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001005965386866,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0004771858220919,285.9812927246094,294.1499938964844,293.11968994140625,292.0321044921875,294.106689453125,293.1415405273437,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952766445384896e-09,0.001017854665406,-0.0198862310498952,0.0,0.0,0.0,-0.0087553448975086,60.0,10.486271858215332,-0.0,-7.063788132199988e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
