time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,9.552872506901622e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001005966041702,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,7.430044934153557e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001005965386866,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0004771858220919,285.9812927246094,294.1499938964844,293.11968994140625,292.0321044921875,294.106689453125,293.1415405273437,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952766445384896e-09,0.001017854665406,-0.0198862310498952,0.0,0.0,0.0,-0.0087553448975086,60.0,10.486271858215332,-0.0,-7.063788132199988e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.553042036714032e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001005983940558,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.430176628986374e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001005983285722,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004771942913066,285.9781799316406,294.1499938964844,293.1185913085937,292.0336608886719,294.08905029296875,293.1355285644531,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858993741709e-09,0.0010178721277043,-0.0198917109519243,0.0,0.0,0.0,-0.008756379596889,60.0,10.47834587097168,-0.0,-7.06403611161477e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.553042036714032e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001005983940558,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.430176628986374e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001005983285722,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004771942913066,285.9781799316406,294.1499938964844,293.1185913085937,292.0336608886719,294.08905029296875,293.1355285644531,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858993741709e-09,0.0010178721277043,-0.0198917109519243,0.0,0.0,0.0,-0.008756379596889,60.0,10.47834587097168,-0.0,-7.06403611161477e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.554817370371892e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.000100617078715,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.431556878145784e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0001006170132313,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0004772829415742,285.9754638671875,294.1499938964844,293.1187744140625,292.03466796875,294.0724792480469,293.1334533691406,286.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180693352594,7.976953320110171e-09,0.0010180613026022,-0.0199495740234851,0.0,0.0,0.0,-0.0087673338130116,60.0,10.469409942626951,-0.0,-7.066659435395195e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.554817370371892e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.000100617078715,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.431556878145784e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0001006170132313,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0004772829415742,285.9754638671875,294.1499938964844,293.1187744140625,292.03466796875,294.0724792480469,293.1334533691406,286.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180693352594,7.976953320110171e-09,0.0010180613026022,-0.0199495740234851,0.0,0.0,0.0,-0.0087673338130116,60.0,10.469409942626951,-0.0,-7.066659435395195e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,9.55516006797552e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0001006206875899,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,7.431823178194463e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,0.0001006206221063,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0004773000837303,285.9739990234375,294.1499938964844,293.11932373046875,292.03497314453125,294.0639343261719,293.1314392089844,286.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.98121568834631e-09,0.0010180996032431,-0.0199607349932193,0.0,0.0,0.0,-0.0087694562971591,60.0,10.46531581878662,-0.0,-7.067165341823056e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.556100849295036e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,0.0001006305901682,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.432554411934689e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.0001006305246846,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0004773470573127,285.9726257324219,294.1499938964844,293.1201477050781,292.0351257324219,294.0555725097656,293.1302490234375,286.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.460817337036133,-0.0,-7.068555163414203e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,9.558233432471752e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001006530510494,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.434212602674961e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001006529855658,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.000477453606436,285.9699401855469,294.1499938964844,293.1224975585937,292.0351257324219,294.0390625,293.1285095214844,286.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.451623916625977,-0.0,-7.07170784153277e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,9.558233432471752e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001006530510494,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.434212602674961e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001006529855658,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.000477453606436,285.9699401855469,294.1499938964844,293.1224975585937,292.0351257324219,294.0390625,293.1285095214844,286.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.451623916625977,-0.0,-7.07170784153277e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.560938633512706e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001006815291475,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,7.436316082021222e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0001006814636639,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.000477588706417,285.9674377441406,294.1499938964844,293.1257629394531,292.0346984863281,294.0231018066406,293.1285705566406,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.441868782043455,-0.0,-7.075708907677837e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.560938633512706e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001006815291475,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,7.436316082021222e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0001006814636639,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.000477588706417,285.9674377441406,294.1499938964844,293.1257629394531,292.0346984863281,294.0231018066406,293.1285705566406,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.441868782043455,-0.0,-7.075708907677837e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.563790081301704e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001007115570246,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,7.438533793902025e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001007114988169,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.000477731169667,285.96502685546875,294.1499938964844,293.1297302246094,292.0339050292969,294.00732421875,293.1291809082031,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.43192195892334,-0.0,-7.079928110442779e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.563790081301704e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001007115570246,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,7.438533793902025e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001007114988169,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.000477731169667,285.96502685546875,294.1499938964844,293.1297302246094,292.0339050292969,294.00732421875,293.1291809082031,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.43192195892334,-0.0,-7.079928110442779e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.565459185978398e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.0001007291357382,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.439831824740395e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001007290702546,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0004778145521413,285.9638671875,294.1499938964844,293.1320495605469,292.0333557128906,293.9994506835937,293.1303100585937,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.426422119140623,-0.0,-7.082397956992281e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.567007509758696e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001007454411592,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,7.441035995725542e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001007453756756,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0004778918810188,285.9627990722656,294.1499938964844,293.13427734375,292.03277587890625,293.9921875,293.13134765625,286.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470643609762,0.0,0.0,0.0,-0.0088425772264599,60.0,10.421342849731444,-0.0,-7.084690167857843e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,9.568637324264272e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001007625978672,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,7.442303467541933e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0001007625396596,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0004779733135364,285.9617614746094,294.1499938964844,293.1367492675781,292.0321044921875,293.9847412109375,293.13262939453125,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.415953636169434,-0.0,-7.087103170988486e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.570288966642691e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001007799874059,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,7.443588401656598e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001007799291983,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.000478055793792,285.9607238769531,294.1499938964844,293.1392822265625,292.0313720703125,293.9774475097656,293.1341552734375,286.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.410440444946287,-0.0,-7.089548859084972e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.57358570303768e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0001008147009997,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,7.446151721524075e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001008146427921,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0004782204632647,285.9588623046875,294.1499938964844,293.1445617675781,292.0297546386719,293.9632568359375,293.13775634765625,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210648161366407e-09,0.0010200595716014,-0.0205615926533937,0.0,0.0,0.0,-0.0088831866160035,60.0,10.399076461791992,-0.0,-7.09443099822238e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.57358570303768e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0001008147009997,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,7.446151721524075e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001008146427921,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0004782204632647,285.9588623046875,294.1499938964844,293.1445617675781,292.0297546386719,293.9632568359375,293.13775634765625,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210648161366407e-09,0.0010200595716014,-0.0205615926533937,0.0,0.0,0.0,-0.0088831866160035,60.0,10.399076461791992,-0.0,-7.09443099822238e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.576945740263908e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001008500839816,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,7.448764517903328e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001008500257739,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004783883050549,285.9570007324219,294.1499938964844,293.1499938964844,292.0279541015625,293.9491271972656,293.1416015625,286.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711739301681,0.0,0.0,0.0,-0.0089039290323853,60.0,10.387606620788574,-0.0,-7.09940977117185e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.576945740263908e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001008500839816,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,7.448764517903328e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001008500257739,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004783883050549,285.9570007324219,294.1499938964844,293.1499938964844,292.0279541015625,293.9491271972656,293.1416015625,286.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711739301681,0.0,0.0,0.0,-0.0089039290323853,60.0,10.387606620788574,-0.0,-7.09940977117185e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,9.580150071997195e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.000100883822597,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.451256533386186e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0001008837643894,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0004785483761224,285.9552307128906,294.1499938964844,293.1554260253906,292.0260009765625,293.935302734375,293.1457214355469,286.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292396103115607e-09,0.0010207584127783,-0.0207756757736206,0.0,0.0,0.0,-0.0089237121865153,60.0,10.375749588012695,-0.0,-7.10415903881767e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,9.580150071997195e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.000100883822597,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.451256533386186e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0001008837643894,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0004785483761224,285.9552307128906,294.1499938964844,293.1554260253906,292.0260009765625,293.935302734375,293.1457214355469,286.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292396103115607e-09,0.0010207584127783,-0.0207756757736206,0.0,0.0,0.0,-0.0089237121865153,60.0,10.375749588012695,-0.0,-7.10415903881767e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.58320451900363e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0001009159896057,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,7.453632133547217e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.000100915931398,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.0004787009675055,285.9535522460937,294.1499938964844,293.16070556640625,292.02398681640625,293.9216613769531,293.14990234375,286.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752900362014,0.0,0.0,0.0,-0.0089425696060061,60.0,10.36361598968506,-0.0,-7.108687327672669e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.58320451900363e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0001009159896057,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,7.453632133547217e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.000100915931398,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.0004787009675055,285.9535522460937,294.1499938964844,293.16070556640625,292.02398681640625,293.9216613769531,293.14990234375,286.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752900362014,0.0,0.0,0.0,-0.0089425696060061,60.0,10.36361598968506,-0.0,-7.108687327672669e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,9.584565850673243e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0001009303159662,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,7.454690057784319e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0001009302577585,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0004787689540535,285.9527893066406,294.1499938964844,293.16326904296875,292.02294921875,293.9150085449219,293.15203857421875,286.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347379676365563e-09,0.0010212281486019,-0.0209196656942367,0.0,0.0,0.0,-0.0089509673416614,60.0,10.357324600219728,-0.0,-7.110705269042229e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.585891530150548e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001009442785289,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,7.45572178857401e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001009442203212,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.0004788351943716,285.9519958496094,294.1499938964844,293.16571044921875,292.0219421386719,293.90838623046875,293.1541748046875,286.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.350987434387209,-0.0,-7.112672051334813e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,9.588295506546274e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001009695915854,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,7.457590982085094e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001009695333777,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0004789552476722,285.9505310058594,294.1499938964844,293.1702575683594,292.0199279785156,293.89532470703125,293.1584167480469,286.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.33807373046875,-0.0,-7.116237554782856e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,9.588295506546274e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001009695915854,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,7.457590982085094e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001009695333777,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0004789552476722,285.9505310058594,294.1499938964844,293.1702575683594,292.0199279785156,293.89532470703125,293.1584167480469,286.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.33807373046875,-0.0,-7.116237554782856e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,9.590075205778704e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001009883271763,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,7.458974869223312e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001009882762446,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0004790441598743,285.9491882324219,294.1499938964844,293.1742553710937,292.0179748535156,293.8825988769531,293.1624450683594,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.32467269897461,-0.0,-7.118877221046206e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,9.590075205778704e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001009883271763,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,7.458974869223312e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001009882762446,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0004790441598743,285.9491882324219,294.1499938964844,293.1742553710937,292.0179748535156,293.8825988769531,293.1624450683594,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.32467269897461,-0.0,-7.118877221046206e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.591487469151616e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001010031992336,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,7.460072811227292e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.000101003141026,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0004791147075593,285.9479064941406,294.1499938964844,293.177490234375,292.0161437988281,293.8700561523437,293.166259765625,286.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.311033248901367,-0.0,-7.120971901031228e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.591487469151616e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001010031992336,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,7.460072811227292e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.000101003141026,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0004791147075593,285.9479064941406,294.1499938964844,293.177490234375,292.0161437988281,293.8700561523437,293.166259765625,286.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.311033248901367,-0.0,-7.120971901031228e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.591781417839228e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001010062915156,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.460301276296377e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0001010062405839,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0004791294049937,285.9472351074219,294.1499938964844,293.17901611328125,292.01513671875,293.8627319335937,293.1681823730469,286.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437207377198774e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.302556991577148,-0.0,-7.121406753185512e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.591964771971108e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001010082196444,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.460443885065615e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0001010081614367,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0004791385435964,285.94677734375,294.1499938964844,293.17987060546875,292.0144958496094,293.8578491210937,293.1694641113281,286.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439482890310046e-09,0.001022016396746,-0.0211608596146106,0.0,0.0,0.0,-0.0089966300874948,60.0,10.296904563903809,-0.0,-7.121678180510571e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.592041897121816e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001010090272757,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.460503547918051e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.000101008976344,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,0.0004791423853021,285.9462585449219,294.1499938964844,293.1806945800781,292.0137634277344,293.8517761230469,293.1709289550781,286.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970948174595,60.0,10.289755821228027,-0.0,-7.121791156805557e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,9.591876732883976e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.0001010072883218,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,7.46037476346828e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0001010072301141,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0004791341198142,285.9457397460937,294.1499938964844,293.18121337890625,292.0130920410156,293.8457946777344,293.17218017578125,286.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.00899607129395,60.0,10.282499313354492,-0.0,-7.121544598476248e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.5910691015888e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0001009987827274,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.459746120730415e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001009987245197,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0004790937819052,285.9447631835937,294.1499938964844,293.1814270019531,292.011962890625,293.8339233398437,293.17431640625,286.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.267807960510254,-0.0,-7.120343781252815e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.5910691015888e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0001009987827274,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.459746120730415e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001009987245197,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0004790937819052,285.9447631835937,294.1499938964844,293.1814270019531,292.011962890625,293.8339233398437,293.17431640625,286.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.267807960510254,-0.0,-7.120343781252815e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
