time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.588951070327312e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001009764746413,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,7.458098843926564e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0001009764237096,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004789879894815,285.9439697265625,294.1499938964844,293.1802978515625,292.0111694335937,293.8222961425781,293.1751708984375,286.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.252673149108888,-0.0,-7.117196787476132e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.588951070327312e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001009764746413,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,7.458098843926564e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0001009764237096,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004789879894815,285.9439697265625,294.1499938964844,293.1802978515625,292.0111694335937,293.8222961425781,293.1751708984375,286.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.252673149108888,-0.0,-7.117196787476132e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.586367377778517e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001009492698358,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,7.456089224433526e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001009492189041,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0004788589430972,285.9432067871094,294.1499938964844,293.177734375,292.0107421875,293.8107604980469,293.17559814453125,286.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.237390518188477,-0.0,-7.113360567245763e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.586367377778517e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001009492698358,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,7.456089224433526e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001009492189041,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0004788589430972,285.9432067871094,294.1499938964844,293.177734375,292.0107421875,293.8107604980469,293.17559814453125,286.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.237390518188477,-0.0,-7.113360567245763e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.581787890056148e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001009010447887,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.452526915585622e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.000100900993857,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0004786301869899,285.9426574707031,294.1499938964844,293.1735534667969,292.0107727050781,293.7994384765625,293.1737060546875,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312601273985365e-09,0.0010209314059466,-0.0208285879343748,0.0,0.0,0.0,-0.0089337294921278,60.0,10.221588134765623,-0.0,-7.106564225978218e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.581787890056148e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001009010447887,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.452526915585622e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.000100900993857,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0004786301869899,285.9426574707031,294.1499938964844,293.1735534667969,292.0107727050781,293.7994384765625,293.1737060546875,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312601273985365e-09,0.0010209314059466,-0.0208285879343748,0.0,0.0,0.0,-0.0089337294921278,60.0,10.221588134765623,-0.0,-7.106564225978218e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,9.579683683114126e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001008788822218,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,7.450889825122431e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001008788312901,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0004785250930581,285.9423522949219,294.1499938964844,293.1708374023437,292.0109558105469,293.79376220703125,293.1729431152344,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.21372127532959,-0.0,-7.103442101197288e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.576918091624977e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001008497565635,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,7.448739052051678e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001008497056318,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0004783869371749,285.9421081542969,294.1499938964844,293.16766357421875,292.0112609863281,293.7881164550781,293.171630859375,286.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.205692291259766,-0.0,-7.099340137983745e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.57071388256736e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001007844184641,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,7.44391290936619e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001007843748084,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0004780770104844,285.941650390625,294.1499938964844,293.15985107421875,292.0122985839844,293.7768859863281,293.1682434082031,286.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.189499855041504,-0.0,-7.090142872812066e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.57071388256736e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001007844184641,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,7.44391290936619e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001007843748084,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0004780770104844,285.941650390625,294.1499938964844,293.15985107421875,292.0122985839844,293.7768859863281,293.1682434082031,286.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.189499855041504,-0.0,-7.090142872812066e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,9.562683408148588e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0001006998500088,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,7.437666499754414e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.000100699806353,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0004776758723892,285.9413757324219,294.1499938964844,293.1499938964844,292.0138854980469,293.76568603515625,293.1625671386719,286.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.173157691955566,-0.0,-7.078247676872709e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,9.562683408148588e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0001006998500088,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,7.437666499754414e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.000100699806353,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0004776758723892,285.9413757324219,294.1499938964844,293.1499938964844,292.0138854980469,293.76568603515625,293.1625671386719,286.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.173157691955566,-0.0,-7.078247676872709e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.554022108204664e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001006086386041,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,7.430929690599442e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001006085949484,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0004772432148456,285.9411315917969,294.1499938964844,293.1386413574219,292.01715087890625,293.75445556640625,293.1560363769531,286.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966594495201207e-09,0.0010179751552641,-0.0199224445968866,0.0,0.0,0.0,-0.0087622115388512,60.0,10.157978057861328,-0.0,-7.065429485919594e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.554022108204664e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001006086386041,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,7.430929690599442e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001006085949484,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0004772432148456,285.9411315917969,294.1499938964844,293.1386413574219,292.01715087890625,293.75445556640625,293.1560363769531,286.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966594495201207e-09,0.0010179751552641,-0.0199224445968866,0.0,0.0,0.0,-0.0087622115388512,60.0,10.157978057861328,-0.0,-7.065429485919594e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,9.547565423417836e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001005406447802,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,7.425907824654132e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001005406011245,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0004769206861965,285.9410400390625,294.1499938964844,293.1304016113281,292.0208740234375,293.746826171875,293.15069580078125,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.0010172848124057,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.149205207824709,-0.0,-7.05588121263645e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,9.544501517666504e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001005083831842,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,7.423524948535487e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,0.0001005083395284,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0004767676582559,285.94097900390625,294.1499938964844,293.1263732910156,292.0230407714844,293.7432556152344,293.148193359375,286.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.847960503681861e-09,0.0010169597808271,-0.0196117479354143,0.0,0.0,0.0,-0.0087033947929739,60.0,10.145076751708984,-0.0,-7.051352923781451e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.539402526570484e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.000100454686617,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,7.419558824039996e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001004546429612,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0004765129415318,285.94097900390625,294.1499938964844,293.11993408203125,292.02685546875,293.7376403808594,293.1437072753906,286.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.140198707580566,-0.0,-7.043819749696922e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.534194396110252e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001003998404485,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,7.415507570840418e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001003997967927,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0004762528114952,285.94097900390625,294.1499938964844,293.1132507324219,292.0312194824219,293.73199462890625,293.13897705078125,286.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.13588047027588,-0.0,-7.036130256210529e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,9.523417975287884e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0001002863573376,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,7.407125667668879e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0001002863136818,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0004757144779432,285.9410095214844,294.1499938964844,293.0993347167969,292.0414733886719,293.7207336425781,293.1290588378906,286.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.128741264343262,-0.0,-7.02023115195516e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,9.523417975287884e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0001002863573376,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,7.407125667668879e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0001002863136818,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0004757144779432,285.9410095214844,294.1499938964844,293.0993347167969,292.0414733886719,293.7207336425781,293.1290588378906,286.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.128741264343262,-0.0,-7.02023115195516e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.51193505898118e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.000100165438198,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,7.398194429697469e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0001001653872663,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0004751408996526,285.941162109375,294.1499938964844,293.0845947265625,292.05352783203125,293.7094116210937,293.1180419921875,286.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.124839782714844,-0.0,-7.00331028724577e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.51193505898118e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.000100165438198,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,7.398194429697469e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0001001653872663,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0004751408996526,285.941162109375,294.1499938964844,293.0845947265625,292.05352783203125,293.7094116210937,293.1180419921875,286.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.124839782714844,-0.0,-7.00331028724577e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,9.499954467173666e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001000392730929,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.388876110780984e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001000392294372,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0004745424375869,285.94140625,294.1499938964844,293.069091796875,292.0671691894531,293.6980285644531,293.1062316894531,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.12330436706543,-0.0,-6.98567816925788e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,9.499954467173666e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001000392730929,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.388876110780984e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001000392294372,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0004745424375869,285.94140625,294.1499938964844,293.069091796875,292.0671691894531,293.6980285644531,293.1062316894531,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.12330436706543,-0.0,-6.98567816925788e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,9.487467468716204e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.990777471102774e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.379163434961811e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,9.990773105528206e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0004739186842925,285.9417419433594,294.1499938964844,293.0528564453125,292.0820617675781,293.6865539550781,293.0936279296875,286.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.123948097229004,-0.0,-6.967323429307727e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,9.487467468716204e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.990777471102774e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.379163434961811e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,9.990773105528206e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0004739186842925,285.9417419433594,294.1499938964844,293.0528564453125,292.0820617675781,293.6865539550781,293.0936279296875,286.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.123948097229004,-0.0,-6.967323429307727e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.481028973823412e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.983997733797878e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,7.374155393335968e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.98399336822331e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,0.000473597086966,285.94195556640625,294.1499938964844,293.0444641113281,292.0899353027344,293.6808166503906,293.08697509765625,286.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706559855912e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.125091552734377,-0.0,-6.957869658208439e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,9.474504622630776e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.977127047022805e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,7.369081140495837e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,9.977122681448236e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0004732711822725,285.9421691894531,294.1499938964844,293.0359191894531,292.0980224609375,293.6750183105469,293.0801696777344,286.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771960071597e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.126598358154297,-0.0,-6.948296515929543e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.461208537686616e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,9.96312519419007e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,7.358739094343036e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.963120828615502e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004726069746538,285.94268798828125,294.1499938964844,293.018310546875,292.1147766113281,293.66339111328125,293.06622314453125,286.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.130300521850586,-0.0,-6.928805618144906e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.461208537686616e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,9.96312519419007e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,7.358739094343036e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.963120828615502e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004726069746538,285.94268798828125,294.1499938964844,293.018310546875,292.1147766113281,293.66339111328125,293.06622314453125,286.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.130300521850586,-0.0,-6.928805618144906e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.447514457860962e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.948704246198758e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,7.348087819991633e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.94869988062419e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0004719229473266,285.9432678222656,294.1499938964844,293.00006103515625,292.1320495605469,293.65167236328125,293.0516357421875,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.135008811950684,-0.0,-6.90876191811185e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.447514457860962e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.948704246198758e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,7.348087819991633e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.94869988062419e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0004719229473266,285.9432678222656,294.1499938964844,293.00006103515625,292.1320495605469,293.65167236328125,293.0516357421875,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.135008811950684,-0.0,-6.90876191811185e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.433521336177364e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.933968976838514e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,7.337203714996576e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.933964611263946e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0004712239606305,285.9439697265625,294.1499938964844,292.9812316894531,292.1496276855469,293.63983154296875,293.0364685058594,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.140372276306152,-0.0,-6.888309656005731e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.433521336177364e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.933968976838514e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,7.337203714996576e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.933964611263946e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0004712239606305,285.9439697265625,294.1499938964844,292.9812316894531,292.1496276855469,293.63983154296875,293.0364685058594,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.140372276306152,-0.0,-6.888309656005731e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.42270489758812e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.92257846519351e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,7.328791252803057e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.922574099618942e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004706836480181,285.9445495605469,294.1499938964844,292.96649169921875,292.1630249023437,293.6307373046875,293.0245666503906,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.14459991455078,-0.0,-6.872520685874407e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.4192691904027e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,9.918960859067738e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,7.326118793571368e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.91895649349317e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0004705120518337,285.9447326660156,294.1499938964844,292.9617919921875,292.167236328125,293.6278686523437,293.02081298828125,286.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875393780359445e-09,0.0010036170715466,-0.0155245894566178,0.0,0.0,0.0,-0.0079298289492726,60.0,10.145934104919434,-0.0,-6.867509938501827e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,9.412061626790091e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.91136985248886e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,7.32051266822964e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,9.911366214510052e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0004701520083472,285.9451599121094,294.1499938964844,292.9518737792969,292.17596435546875,293.621826171875,293.01275634765625,286.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.001002846751362,-0.0152893234044313,0.0,0.0,0.0,-0.0078852931037545,60.0,10.148615837097168,-0.0,-6.857003143068141e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,9.404808952240272e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.903732279781252e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,7.314871618291363e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.903728641802444e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0004697896947618,285.9455871582031,294.1499938964844,292.9418334960937,292.18463134765625,293.6157531738281,293.00457763671875,286.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404918313026,60.0,10.15125846862793,-0.0,-6.846438083130124e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.390190825797616e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,9.888339263852686e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.303501479327679e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.888334898278116e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0004690595087595,285.946533203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6035461425781,292.9880676269531,286.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925226531644512e-09,0.0010005187941715,-0.0145754786208271,0.0,0.0,0.0,-0.007750213611871,60.0,10.15627098083496,-0.0,-6.82517082850609e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
