time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.390190825797616e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,9.888339263852686e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.303501479327679e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.888334898278116e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0004690595087595,285.946533203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6035461425781,292.9880676269531,286.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925226531644512e-09,0.0010005187941715,-0.0145754786208271,0.0,0.0,0.0,-0.007750213611871,60.0,10.15627098083496,-0.0,-6.82517082850609e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.375446097692476e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,9.872811642708255e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,7.292033114936203e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.872807277133688e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0004683229490183,285.9475402832031,294.1499938964844,292.900390625,292.2178039550781,293.5912170410156,292.9711303710937,286.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741503716905072e-09,0.0009989475365728,-0.0140941860154271,0.0,0.0,0.0,-0.0076591335237026,60.0,10.16013526916504,-0.0,-6.8037515177366e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.375446097692476e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,9.872811642708255e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,7.292033114936203e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.872807277133688e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0004683229490183,285.9475402832031,294.1499938964844,292.900390625,292.2178039550781,293.5912170410156,292.9711303710937,286.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741503716905072e-09,0.0009989475365728,-0.0140941860154271,0.0,0.0,0.0,-0.0076591335237026,60.0,10.16013526916504,-0.0,-6.8037515177366e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.360637341160329e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.857217082753778e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,7.28051527403295e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.85721344477497e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0004675832460634,285.9486389160156,294.1499938964844,292.8789978027344,292.2331237792969,293.5787048339844,292.9538879394531,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.16266918182373,-0.0,-6.78227394246278e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.360637341160329e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.857217082753778e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,7.28051527403295e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.85721344477497e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0004675832460634,285.9486389160156,294.1499938964844,292.8789978027344,292.2331237792969,293.5787048339844,292.9538879394531,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.16266918182373,-0.0,-6.78227394246278e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,9.345805301563814e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.841598512139171e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,7.268979243235663e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.841594874160364e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0004668423789553,285.9497985839844,294.1499938964844,292.857177734375,292.24725341796875,293.5660705566406,292.93634033203125,286.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760494753718,60.0,10.163459777832031,-0.0,-6.760797077731695e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,9.345805301563814e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.841598512139171e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,7.268979243235663e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.841594874160364e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0004668423789553,285.9497985839844,294.1499938964844,292.857177734375,292.24725341796875,293.5660705566406,292.93634033203125,286.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760494753718,60.0,10.163459777832031,-0.0,-6.760797077731695e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.338420204585418e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,9.833821241045372e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,7.263234874699265e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,9.833817603066564e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0004664734588004,285.9504089355469,294.1499938964844,292.8460998535156,292.2538146972656,293.5596923828125,292.9274597167969,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856096416711,0.0,0.0,0.0,-0.0074304207228124,60.0,10.162818908691406,-0.0,-6.750114778242279e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.33103947318159e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.82604833552614e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,7.257494144141674e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.826044697547331e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0004661047714762,285.9510803222656,294.1499938964844,292.8349609375,292.2599792480469,293.5532531738281,292.91851806640625,286.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942193282768,5.188210305817621e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.16164207458496,-0.0,-6.739448110693047e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,9.316285286331548e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.810511983232573e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,7.246018503792584e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,9.810508345253766e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0004653677751775,285.952392578125,294.1499938964844,292.8124084472656,292.27105712890625,293.540283203125,292.9005432128906,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.157940864562988,-0.0,-6.718151723816845e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,9.316285286331548e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.810511983232573e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,7.246018503792584e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,9.810508345253766e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0004653677751775,285.952392578125,294.1499938964844,292.8124084472656,292.27105712890625,293.540283203125,292.9005432128906,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.157940864562988,-0.0,-6.718151723816845e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.301663521910086e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.795113874133676e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.234645454445854e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.795110236154868e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0004646373854484,285.95379638671875,294.1499938964844,292.7895202636719,292.2802734375,293.5271911621094,292.88238525390625,286.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.151325225830078,-0.0,-6.697078447359672e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.301663521910086e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.795113874133676e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.234645454445854e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.795110236154868e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0004646373854484,285.95379638671875,294.1499938964844,292.7895202636719,292.2802734375,293.5271911621094,292.88238525390625,286.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.151325225830078,-0.0,-6.697078447359672e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.287208376917988e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.779891843209045e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,7.223401917144656e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.779888205230236e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004639153194148,285.9552917480469,294.1499938964844,292.766357421875,292.287353515625,293.513916015625,292.8641357421875,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.141383171081545,-0.0,-6.676278019313031e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.287208376917988e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.779891843209045e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,7.223401917144656e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.779888205230236e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004639153194148,285.9552917480469,294.1499938964844,292.766357421875,292.287353515625,293.513916015625,292.8641357421875,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.141383171081545,-0.0,-6.676278019313031e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.275243064621463e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.7672913398128e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.214095239760354e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.767287701833992e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0004633176140487,285.95660400390625,294.1499938964844,292.7467041015625,292.2915344238281,293.50262451171875,292.8487243652344,286.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.129931449890137,-0.0,-6.659085016735844e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.272956231143326e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.764883725438268e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,7.212316995719448e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.76488008745946e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.000463203410618,285.95684814453125,294.1499938964844,292.742919921875,292.2921142578125,293.50048828125,292.8457946777344,286.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.4645234176243775e-09,0.0009880269644781,-0.0107486704364418,0.0,0.0,0.0,-0.0070260735228657,60.0,10.1277494430542,-0.0,-6.655802309296632e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.265961853088812e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.757518273545428e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.206877489807084e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.757514635566622e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0004628540191333,285.9576416015625,294.1499938964844,292.73114013671875,292.2935485839844,293.4936828613281,292.83660888671875,286.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.11892032623291,-0.0,-6.645765182611285e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.259043144993484e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.750232129590586e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,7.201495463959873e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.75022849161178e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0004625083820428,285.95849609375,294.1499938964844,292.7192687988281,292.2943115234375,293.48681640625,292.82745361328125,286.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944644168019,0.0,0.0,0.0,-0.0069401278160512,60.0,10.108787536621094,-0.0,-6.635842453306395e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.245393448509276e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,9.735857747728004e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,7.190878386609256e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.735854109749198e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0004618265666067,285.960205078125,294.1499938964844,292.6954345703125,292.2937316894531,293.4729919433594,292.8092956542969,286.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.085982322692873,-0.0,-6.616290448846486e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.245393448509276e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,9.735857747728004e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,7.190878386609256e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.735854109749198e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0004618265666067,285.960205078125,294.1499938964844,292.6954345703125,292.2937316894531,293.4729919433594,292.8092956542969,286.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.085982322692873,-0.0,-6.616290448846486e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.232010052073748e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.721764945425092e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,7.180469401646405e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.721761307446286e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.0004611580516211,285.96197509765625,294.1499938964844,292.6714172363281,292.2901611328125,293.4590759277344,292.7914428710937,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.06041145324707,-0.0,-6.597149138087843e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.232010052073748e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.721764945425092e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,7.180469401646405e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.721761307446286e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.0004611580516211,285.96197509765625,294.1499938964844,292.6714172363281,292.2901611328125,293.4590759277344,292.7914428710937,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.06041145324707,-0.0,-6.597149138087843e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.218895866069944e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.707954450277612e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.170269236667082e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.707950812298805e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.0004605029535014,285.9638061523437,294.1499938964844,292.64727783203125,292.2833251953125,293.44500732421875,292.773681640625,286.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.030377388000488,-0.0,-6.578417810487738e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.218895866069944e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.707954450277612e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.170269236667082e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.707950812298805e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.0004605029535014,285.9638061523437,294.1499938964844,292.64727783203125,292.2833251953125,293.44500732421875,292.773681640625,286.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.030377388000488,-0.0,-6.578417810487738e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,9.20614111237228e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.694523032521828e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,7.160348468460143e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,9.694519394543022e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.000459865812445,285.9656982421875,294.1499938964844,292.6230163574219,292.2730407714844,293.4308166503906,292.7560119628906,286.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.994366645812988,-0.0,-6.560226495366805e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,9.20614111237228e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.694523032521828e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,7.160348468460143e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,9.694519394543022e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.000459865812445,285.9656982421875,294.1499938964844,292.6230163574219,292.2730407714844,293.4308166503906,292.7560119628906,286.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.994366645812988,-0.0,-6.560226495366805e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.199941996484996e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.687995043350384e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,7.155526691349223e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.687991405371577e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0004595561767928,285.9666442871094,294.1499938964844,292.6108703613281,292.2665100097656,293.42364501953125,292.7472229003906,286.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.97344970703125,-0.0,-6.551393738618573e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.193816367769614e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.681544179329649e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.150762394303456e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.681540541350842e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0004592501791194,285.9676513671875,294.1499938964844,292.59869384765625,292.2590637207031,293.4164123535156,292.73846435546875,286.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795959340408,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,9.951419830322266,-0.0,-6.542671826537116e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.181799396174029e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,9.66888983384706e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,7.141415699152276e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.668886923464016e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0004586499126162,285.9696350097656,294.1499938964844,292.5743408203125,292.2411804199219,293.4019470214844,292.7210388183594,286.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630210399627,60.0,9.904278755187988,-0.0,-6.525579010485671e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.181799396174029e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,9.66888983384706e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,7.141415699152276e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.668886923464016e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0004586499126162,285.9696350097656,294.1499938964844,292.5743408203125,292.2411804199219,293.4019470214844,292.7210388183594,286.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630210399627,60.0,9.904278755187988,-0.0,-6.525579010485671e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.17027282412164e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.65675135375932e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.132450264180079e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.656748443376272e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0004580741515383,285.97174072265625,294.1499938964844,292.54998779296875,292.2191772460937,293.3872375488281,292.70379638671875,286.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.84908676147461,-0.0,-6.50920455314008e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.17027282412164e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.65675135375932e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.132450264180079e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.656748443376272e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0004580741515383,285.97174072265625,294.1499938964844,292.54998779296875,292.2191772460937,293.3872375488281,292.70379638671875,286.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.84908676147461,-0.0,-6.50920455314008e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.15863347472623e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.644494275562464e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.12339679012075e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.64449136517942e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0004574927152134,285.973876953125,294.1499938964844,292.5240173339844,292.19342041015625,293.37237548828125,292.6866455078125,286.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.787675857543944,-0.0,-6.492689408332808e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.15863347472623e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.644494275562464e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.12339679012075e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.64449136517942e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0004574927152134,285.973876953125,294.1499938964844,292.5240173339844,292.19342041015625,293.37237548828125,292.6866455078125,286.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.787675857543944,-0.0,-6.492689408332808e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.147567470790818e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,9.63284182944335e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,7.114790059858933e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.632838191464543e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0004569399752654,285.9759216308594,294.1499938964844,292.4973449707031,292.1669921875,293.3583374023437,292.6704406738281,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.7239408493042,-0.0,-6.477009151240054e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,9.146605589194225e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.631828288547696e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,7.114042091416195e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,9.631825378164648e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0004568919248413,285.9761047363281,294.1499938964844,292.49493408203125,292.1645812988281,293.35711669921875,292.66900634765625,286.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.0066238287836313,0.0,0.0,0.0,-0.0062456387095153,60.0,9.718398094177246,-0.0,-6.475646330272866e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.140517067862676e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.625416714698076e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,7.109306170605123e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.62541380431503e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.0004565877607092,285.97723388671875,294.1499938964844,292.4792785644531,292.1490783691406,293.3493957519531,292.6598205566406,286.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.682345390319824,-0.0,-6.467027446888096e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.134395804721862e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.618970943847673e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,7.104545511538163e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.618968033464624e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0004562820249702,285.9783630371094,294.1499938964844,292.4629821777344,292.1329040527344,293.3416442871094,292.65057373046875,286.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.645254135131836,-0.0,-6.458368773110125e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
