time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,9.122071060119195e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.605992090655492e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.094959437381476e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,9.605989180272444e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0004556663625407,285.9806823730469,294.1499938964844,292.4284362792969,292.0986328125,293.3258972167969,292.63201904296875,286.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.568463325500488,-0.0,-6.440951239028436e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,9.122071060119195e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.605992090655492e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.094959437381476e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,9.605989180272444e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0004556663625407,285.9806823730469,294.1499938964844,292.4284362792969,292.0986328125,293.3258972167969,292.63201904296875,286.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.568463325500488,-0.0,-6.440951239028436e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.109675011131912e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.592938295099884e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,7.085318065946922e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.59293538471684e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0004550471785478,285.98309326171875,294.1499938964844,292.3915405273437,292.06207275390625,293.30975341796875,292.6134033203125,286.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.486308097839355,-0.0,-6.423456966331288e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.109675011131912e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.592938295099884e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,7.085318065946922e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.59293538471684e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0004550471785478,285.98309326171875,294.1499938964844,292.3915405273437,292.06207275390625,293.30975341796875,292.6134033203125,286.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.486308097839355,-0.0,-6.423456966331288e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.0973473561462e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.579955803928895e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,7.07572908140719e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.579952893545852e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0004544313414953,285.98553466796875,294.1499938964844,292.3525695800781,292.0234375,293.2931213378906,292.5951232910156,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.399921417236328,-0.0,-6.406082064813745e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.0973473561462e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.579955803928895e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,7.07572908140719e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.579952893545852e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0004544313414953,285.98553466796875,294.1499938964844,292.3525695800781,292.0234375,293.2931213378906,292.5951232910156,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.399921417236328,-0.0,-6.406082064813745e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.08520378288813e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,9.56716830842197e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,7.066284160828218e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.567165398038924e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0004538247594609,285.9880676269531,294.1499938964844,292.311767578125,291.9829406738281,293.2760314941406,292.5780639648437,286.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.310307502746582,-0.0,-6.388990669847773e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.08520378288813e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,9.56716830842197e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,7.066284160828218e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.567165398038924e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0004538247594609,285.9880676269531,294.1499938964844,292.311767578125,291.9829406738281,293.2760314941406,292.5780639648437,286.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.310307502746582,-0.0,-6.388990669847773e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.07919747987762e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,9.56084404606372e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,7.061612996039912e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.560841135680676e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0004535247571766,285.98931884765625,294.1499938964844,292.2907409667969,291.9621276855469,293.26739501953125,292.5702209472656,286.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.264885902404783,-0.0,-6.380545869433264e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,9.073222463484854e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.554551070323214e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,7.056965114315972e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,9.554548159940168e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0004532262682914,285.9906005859375,294.1499938964844,292.2693786621094,291.94091796875,293.2586669921875,292.5619506835937,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280391789972,0.0,0.0,0.0,-0.005792383570224,60.0,9.21888542175293,-0.0,-6.372149385924787e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,9.061487799044698e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.542194311507046e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,7.04783815308474e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,9.542191401124e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.0004526400880422,285.9931945800781,294.1499938964844,292.22564697265625,291.8975524902344,293.2409973144531,292.5457458496094,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.12547492980957,-0.0,-6.35567687368166e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,9.061487799044698e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.542194311507046e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,7.04783815308474e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,9.542191401124e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.0004526400880422,285.9931945800781,294.1499938964844,292.22564697265625,291.8975524902344,293.2409973144531,292.5457458496094,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.12547492980957,-0.0,-6.35567687368166e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.050276275957005e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,9.530387615086512e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,7.039117917884141e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.530385432299228e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0004520800721365,285.9958801269531,294.1499938964844,292.18084716796875,291.8531494140625,293.2227478027344,292.5303649902344,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900717492163151e-09,0.0009643019293434,-0.003478905186057,0.0,0.0,0.0,-0.005650654900819,60.0,9.029446601867676,-0.0,-6.339958247281174e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.050276275957005e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,9.530387615086512e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,7.039117917884141e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.530385432299228e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0004520800721365,285.9958801269531,294.1499938964844,292.18084716796875,291.8531494140625,293.2227478027344,292.5303649902344,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900717492163151e-09,0.0009643019293434,-0.003478905186057,0.0,0.0,0.0,-0.005650654900819,60.0,9.029446601867676,-0.0,-6.339958247281174e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.03959953575395e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,9.519144805381076e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,7.030813867459074e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,9.519141894998028e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0004515467444434,285.9985656738281,294.1499938964844,292.1352233886719,291.8078918457031,293.2040710449219,292.5166931152344,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,8.933076858520508,-0.0,-6.325007717578046e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.03959953575395e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,9.519144805381076e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,7.030813867459074e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,9.519141894998028e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0004515467444434,285.9985656738281,294.1499938964844,292.1352233886719,291.8078918457031,293.2040710449219,292.5166931152344,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,8.933076858520508,-0.0,-6.325007717578046e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,9.024280006997289e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,9.503011824563146e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,7.018898031674325e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.5030089141801e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0004507814883254,285.9716186523437,294.1499938964844,292.08905029296875,291.7621154785156,293.1752319335937,292.4994506835937,286.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811849497258,1.4860233044089455e-09,0.001081183552742,-0.0028255861252546,0.0,0.0,0.0,-0.0061457892879843,60.0,9.411288261413574,-0.0,-6.303586985723086e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,9.024280006997289e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,9.503011824563146e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,7.018898031674325e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.5030089141801e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0004507814883254,285.9716186523437,294.1499938964844,292.08905029296875,291.7621154785156,293.1752319335937,292.4994506835937,286.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811849497258,1.4860233044089455e-09,0.001081183552742,-0.0028255861252546,0.0,0.0,0.0,-0.0061457892879843,60.0,9.411288261413574,-0.0,-6.303586985723086e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,9.024197788676248e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.502925968263298e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,7.01883400324732e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,9.502923057880253e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0004507773846853,285.9730529785156,294.1499938964844,292.0657958984375,291.73907470703125,293.16571044921875,292.49322509765625,286.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152437618,1.3651562102978687e-09,0.0009615230374038,-0.0026274870615452,0.0,0.0,0.0,-0.0054895775392651,60.0,9.173588752746582,-0.0,-6.303471877799893e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.019493154482916e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,9.4979717687238e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,7.015174924163148e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,9.497968858340756e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0004505424003582,285.9745178222656,294.1499938964844,292.04254150390625,291.71600341796875,293.15606689453125,292.48760986328125,286.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610232082195,1.306542318779691e-09,0.000961021927651,-0.0024738928768783,0.0,0.0,0.0,-0.0054605202749371,60.0,9.00085735321045,-0.0,-6.296900778579585e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.010677604237571e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.488688374403864e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,7.008318061707541e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,9.488685464020818e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004501020302996,285.9791564941406,294.1499938964844,291.9959716796875,291.6698303222656,293.1366271972656,292.4771423339844,286.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538510348647,1.1904612851054708e-09,0.0009538498707115,-0.0021758882794529,0.0,0.0,0.0,-0.005371912382543,60.0,8.72071361541748,-0.0,-6.284597020567162e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.010677604237571e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.488688374403864e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,7.008318061707541e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,9.488685464020818e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004501020302996,285.9791564941406,294.1499938964844,291.9959716796875,291.6698303222656,293.1366271972656,292.4771423339844,286.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538510348647,1.1904612851054708e-09,0.0009538498707115,-0.0021758882794529,0.0,0.0,0.0,-0.005371912382543,60.0,8.72071361541748,-0.0,-6.284597020567162e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.004762978293002e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,9.482459427090362e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,7.003717473708093e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.482456516707316e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0004498065682128,285.9800720214844,294.1499938964844,291.9496154785156,291.62384033203125,293.1172790527344,292.46783447265625,286.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008958884282037,1.059338949893629e-09,0.0008958873222582,-0.0018891295185312,0.0,0.0,0.0,-0.0050211916677653,60.0,8.405301094055176,-0.0,-6.276347619404987e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.004762978293002e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,9.482459427090362e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,7.003717473708093e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.482456516707316e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0004498065682128,285.9800720214844,294.1499938964844,291.9496154785156,291.62384033203125,293.1172790527344,292.46783447265625,286.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008958884282037,1.059338949893629e-09,0.0008958873222582,-0.0018891295185312,0.0,0.0,0.0,-0.0050211916677653,60.0,8.405301094055176,-0.0,-6.276347619404987e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,9.003046579891816e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.480652079219e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.00238233548589e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,9.480649168835952e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0004497208283282,286.0514831542969,294.1499938964844,291.9036865234375,291.57830810546875,293.1047668457031,292.4589538574219,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007530529983341,8.95069518502822e-10,0.0007530521252192,-0.0016000991454347,0.0,0.0,0.0,-0.0042288484983146,60.0,6.618143558502197,-0.0,-6.273954511470947e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,9.003046579891816e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.480652079219e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.00238233548589e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,9.480649168835952e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0004497208283282,286.0514831542969,294.1499938964844,291.9036865234375,291.57830810546875,293.1047668457031,292.4589538574219,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007530529983341,8.95069518502822e-10,0.0007530521252192,-0.0016000991454347,0.0,0.0,0.0,-0.0042288484983146,60.0,6.618143558502197,-0.0,-6.273954511470947e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.002834121929482e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.480427979724482e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,7.002217171248049e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.480425796937196e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0004497102345339,286.0860900878906,294.1499938964844,291.85845947265625,291.5334777832031,293.08453369140625,292.4432983398437,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005892324261367,7.283595948592843e-10,0.0005892317276448,-0.0013256372185423,0.0,0.0,0.0,-0.0033299236092716,60.0,5.824915885925293,-0.0,-6.273658215150135e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.002834121929482e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.480427979724482e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,7.002217171248049e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.480425796937196e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0004497102345339,286.0860900878906,294.1499938964844,291.85845947265625,291.5334777832031,293.08453369140625,292.4432983398437,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005892324261367,7.283595948592843e-10,0.0005892317276448,-0.0013256372185423,0.0,0.0,0.0,-0.0033299236092716,60.0,5.824915885925293,-0.0,-6.273658215150135e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,3.432830999372527e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,3.6149402149021626e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,2.669984496606048e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,3.61493912350852e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.000171477018739,286.1162109375,294.1499938964844,291.8362121582031,291.5113830566406,293.05908203125,292.4300842285156,286.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00060892093461,7.01024793769988e-10,0.0006089202361181,-0.0012340852990746,0.0,0.0,0.0,-0.0033927352633327,60.0,5.804933547973633,-0.0,-9.121518651511453e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.003739978652447e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.4813818577677e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,7.002921483945101e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,9.481378947384655e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0004497554618865,286.2095031738281,294.1499938964844,291.814208984375,291.4895935058594,293.0323486328125,292.4093017578125,286.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004186857549939,5.687181836577793e-10,0.0004186852020211,-0.0010764842154458,0.0,0.0,0.0,-0.00240039662458,60.0,5.432898044586182,-0.0,-6.27491942850611e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,3.601583739509806e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,3.792644929490052e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,2.801236769300885e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,3.79264383809641e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.000179906564881,286.22802734375,294.1499938964844,291.7711486816406,291.4468994140625,293.0026550292969,292.39678955078125,286.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837374970316,4.799621811102384e-10,0.0003837370313704,-0.0008780917269177,0.0,0.0,0.0,-0.0021614888682961,60.0,4.686865329742432,-0.0,-1.0040358766616464e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,3.601583739509806e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,3.792644929490052e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,2.801236769300885e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,3.79264383809641e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.000179906564881,286.22802734375,294.1499938964844,291.7711486816406,291.4468994140625,293.0026550292969,292.39678955078125,286.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837374970316,4.799621811102384e-10,0.0003837370313704,-0.0008780917269177,0.0,0.0,0.0,-0.0021614888682961,60.0,4.686865329742432,-0.0,-1.0040358766616464e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,2.8187952921143733e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,2.96833022730425e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,2.192400279454887e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,2.968329499708489e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001408046664437,286.2344665527344,294.1499938964844,291.72955322265625,291.4056701660156,292.99468994140625,292.3969421386719,286.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003035950940102,3.789108748986081e-10,0.0003035947156604,-0.000692568544764,0.0,0.0,0.0,-0.0017095690127462,60.0,3.851170301437378,-0.0,-6.150200793086924e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,2.8187952921143733e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,2.96833022730425e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,2.192400279454887e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,2.968329499708489e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001408046664437,286.2344665527344,294.1499938964844,291.72955322265625,291.4056701660156,292.99468994140625,292.3969421386719,286.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003035950940102,3.789108748986081e-10,0.0003035947156604,-0.000692568544764,0.0,0.0,0.0,-0.0017095690127462,60.0,3.851170301437378,-0.0,-6.150200793086924e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,2.1761699827038683e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,2.29161414608825e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,1.692579644441139e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,2.291613600391429e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001087042037397,286.2728271484375,294.1499938964844,291.689697265625,291.3661193847656,293.00177001953125,292.4051818847656,286.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318818151252,2.90023172144771e-10,0.0002318815240869,-0.0005305944941937,0.0,0.0,0.0,-0.0013061229838058,60.0,3.2419145107269287,-0.0,-3.665623360404879e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,2.1761699827038683e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,2.29161414608825e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,1.692579644441139e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,2.291613600391429e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001087042037397,286.2728271484375,294.1499938964844,291.689697265625,291.3661193847656,293.00177001953125,292.4051818847656,286.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318818151252,2.90023172144771e-10,0.0002318815240869,-0.0005305944941937,0.0,0.0,0.0,-0.0013061229838058,60.0,3.2419145107269287,-0.0,-3.665623360404879e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,1.789773887139745e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,1.884720040834509e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,1.3920487617724577e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,1.884719495137688e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,8.940291445469484e-05,286.27789306640625,294.1499938964844,291.6517944335937,291.3285522460937,292.9984741210937,292.40740966796875,286.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001634383806958,2.1121286664094183e-10,0.0001634381624171,-0.0003918441361747,0.0,0.0,0.0,-0.00092476780992,60.0,2.582614660263061,-0.0,-2.4794679642781148e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,1.789773887139745e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,1.884720040834509e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,1.3920487617724577e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,1.884719495137688e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,8.940291445469484e-05,286.27789306640625,294.1499938964844,291.6517944335937,291.3285522460937,292.9984741210937,292.40740966796875,286.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001634383806958,2.1121286664094183e-10,0.0001634381624171,-0.0003918441361747,0.0,0.0,0.0,-0.00092476780992,60.0,2.582614660263061,-0.0,-2.4794679642781148e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,1.3767251402896363e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,1.449759383831406e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,1.0707881301641464e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,1.4497590200335251e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,6.877027044538409e-05,286.2939758300781,294.1499938964844,291.6336669921875,291.3105773925781,292.9971008300781,292.408203125,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466908142901,1.8347315333677727e-10,0.0001466906251152,-0.0003356634988449,0.0,0.0,0.0,-0.0008262674091383,60.0,2.3615994453430176,-0.0,-1.4670896719692903e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
