time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,1.1578234989428893e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.219245223182952e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.005309948406648e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,1.2192448593850712e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,5.783568485639989e-05,286.2949523925781,294.1499938964844,291.6161193847656,291.2931823730469,292.9962463378906,292.408935546875,286.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001233680959558,1.5430198785360003e-10,0.0001233679358847,-0.000282294669887,0.0,0.0,0.0,-0.0006948969676159,60.0,2.1413848400115967,-0.0,-1.03764052905575e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.89686237112619e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,8.315784725709818e-06,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,6.142015081422869e-06,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,8.315782906720415e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,3.944646596210077e-05,286.2960205078125,294.1499938964844,291.5829162597656,291.26025390625,292.9952697753906,292.409912109375,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.414175681537017e-05,1.052400042111934e-10,8.414165495196357e-05,-0.0001925361866597,0.0,0.0,0.0,-0.0004739463329315,60.0,1.750629425048828,-0.0,-4.826933852619675e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.89686237112619e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,8.315784725709818e-06,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,6.142015081422869e-06,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,8.315782906720415e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,3.944646596210077e-05,286.2960205078125,294.1499938964844,291.5829162597656,291.26025390625,292.9952697753906,292.409912109375,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.414175681537017e-05,1.052400042111934e-10,8.414165495196357e-05,-0.0001925361866597,0.0,0.0,0.0,-0.0004739463329315,60.0,1.750629425048828,-0.0,-4.826933852619675e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,5.089236310595879e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,5.359216629585717e-06,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,3.9583019315614365e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,5.359214810596313e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,2.54217902693199e-05,286.2965087890625,294.1499938964844,291.5524597167969,291.23004150390625,292.994873046875,292.41033935546875,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.422641334007494e-05,6.782346212430568e-11,5.422634421847761e-05,-0.0001240827259607,0.0,0.0,0.0,-0.0003054417902603,60.0,1.439677119255066,-0.0,-2.0047831450487047e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,5.089236310595879e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,5.359216629585717e-06,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,3.9583019315614365e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,5.359214810596313e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,2.54217902693199e-05,286.2965087890625,294.1499938964844,291.5524597167969,291.23004150390625,292.994873046875,292.41033935546875,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.422641334007494e-05,6.782346212430568e-11,5.422634421847761e-05,-0.0001240827259607,0.0,0.0,0.0,-0.0003054417902603,60.0,1.439677119255066,-0.0,-2.0047831450487047e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,3.0675121251988458e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,3.230241418350488e-06,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,2.3858469830884133e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,3.230240508855786e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,1.5322859326261096e-05,286.29669189453125,294.1499938964844,291.52496337890625,291.2027893066406,292.9947204589844,292.4104919433594,286.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2684831239748746e-05,4.0880396290354775e-11,3.268479122198187e-05,-7.479045598302037e-05,0.0,0.0,0.0,-0.0001841042248997,60.0,1.1941865682601929,-0.0,-7.283409986236222e-11,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,3.0675121251988458e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,3.230241418350488e-06,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,2.3858469830884133e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,3.230240508855786e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,1.5322859326261096e-05,286.29669189453125,294.1499938964844,291.52496337890625,291.2027893066406,292.9947204589844,292.4104919433594,286.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2684831239748746e-05,4.0880396290354775e-11,3.268479122198187e-05,-7.479045598302037e-05,0.0,0.0,0.0,-0.0001841042248997,60.0,1.1941865682601929,-0.0,-7.283409986236222e-11,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.667813307903998e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.7562895209266571e-06,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.2971903515790473e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,1.7562890661793062e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,8.331073331646621e-06,286.2967224121094,294.1499938964844,291.500732421875,291.17877197265625,292.99468994140625,292.4105224609375,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7770940758055076e-05,2.2226867915642323e-11,1.7770918930182233e-05,-4.066394103574567e-05,0.0,0.0,0.0,-0.0001000985503196,60.0,1.005112648010254,-0.0,-2.1530643587452936e-11,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.667813307903998e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.7562895209266571e-06,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.2971903515790473e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,1.7562890661793062e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,8.331073331646621e-06,286.2967224121094,294.1499938964844,291.500732421875,291.17877197265625,292.99468994140625,292.4105224609375,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7770940758055076e-05,2.2226867915642323e-11,1.7770918930182233e-05,-4.066394103574567e-05,0.0,0.0,0.0,-0.0001000985503196,60.0,1.005112648010254,-0.0,-2.1530643587452936e-11,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.755775636222095e-07,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.027331222758221e-06,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,7.587838695144455e-07,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,1.0273308816977078e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,4.873211764788721e-06,286.2967224121094,294.1499938964844,291.4898986816406,291.16802978515625,292.99468994140625,292.4105224609375,286.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0395129720564e-05,1.3001617144015045e-11,1.0395116987638175e-05,-2.3786335077602416e-05,0.0,0.0,0.0,-5.85527450311929e-05,60.0,0.9118993282318116,-0.0,-7.366916104922794e-12,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,7.197948548309796e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,7.579794782941462e-07,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,5.598414531959861e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,7.579792509204708e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,3.59552473128133e-06,286.2967224121094,294.1499938964844,291.47998046875,291.158203125,292.99468994140625,292.4105224609375,286.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.670078048249707e-06,9.593152661135916e-12,7.670068953302689e-06,-1.7550553820910864e-05,0.0,0.0,0.0,-4.320323932915926e-05,60.0,0.8550028204917908,-0.0,-4.010325925507541e-12,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,2.334031847794904e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,2.4578505986028176e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.8153613723370654e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,2.457849745951535e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,1.1658972880468357e-06,286.2967224121094,294.1499938964844,291.4629821777344,291.141357421875,292.99468994140625,292.4105224609375,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.487081474100705e-06,3.11068293519512e-12,2.487078290869249e-06,-5.690929356205743e-06,0.0,0.0,0.0,-1.4008983271196485e-05,60.0,0.7442789077758789,-0.0,-4.216729504631645e-13,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,2.334031847794904e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,2.4578505986028176e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.8153613723370654e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,2.457849745951535e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,1.1658972880468357e-06,286.2967224121094,294.1499938964844,291.4629821777344,291.141357421875,292.99468994140625,292.4105224609375,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.487081474100705e-06,3.11068293519512e-12,2.487078290869249e-06,-5.690929356205743e-06,0.0,0.0,0.0,-1.4008983271196485e-05,60.0,0.7442789077758789,-0.0,-4.216729504631645e-13,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.995731757631347e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,2.1016038687093896e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.5522385155009033e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,2.101603335802337e-08,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.969093639483617e-08,286.2967224121094,294.1499938964844,291.45001220703125,291.1284484863281,292.99468994140625,292.4105224609375,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.127242169081001e-07,2.660716970099425e-13,2.127239469018605e-07,-4.867141569775413e-07,0.0,0.0,0.0,-1.198219251818955e-06,60.0,0.6610157489776611,-0.0,-3.0829502650444504e-15,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.995731757631347e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,2.1016038687093896e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.5522385155009033e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,2.101603335802337e-08,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.969093639483617e-08,286.2967224121094,294.1499938964844,291.45001220703125,291.1284484863281,292.99468994140625,292.4105224609375,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.127242169081001e-07,2.660716970099425e-13,2.127239469018605e-07,-4.867141569775413e-07,0.0,0.0,0.0,-1.198219251818955e-06,60.0,0.6610157489776611,-0.0,-3.0829502650444504e-15,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.5422633170558695e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.6240793154764784e-09,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.199540355933948e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,1.6240788713872691e-09,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,7.703925497537512e-09,286.2967224121094,294.1499938964844,291.4414367675781,291.1199645996094,292.99468994140625,292.4105224609375,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.670135141296214e-08,2.0822863358170747e-14,1.6701330096680067e-08,-3.8038834304643394e-08,0.0,0.0,0.0,-9.401992429047824e-08,60.0,0.5985375046730042,-0.0,-1.8411080017378645e-17,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.5422633170558695e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.6240793154764784e-09,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,1.199540355933948e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,1.6240788713872691e-09,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,7.703925497537512e-09,286.2967224121094,294.1499938964844,291.4414367675781,291.1199645996094,292.99468994140625,292.4105224609375,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.670135141296214e-08,2.0822863358170747e-14,1.6701330096680067e-08,-3.8038834304643394e-08,0.0,0.0,0.0,-9.401992429047824e-08,60.0,0.5985375046730042,-0.0,-1.8411080017378645e-17,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,4.4466716420110686e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,4.682564336278006e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,3.4585287411736927e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,4.682563226054981e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,2.221204775665342e-09,286.2967224121094,294.1499938964844,291.4374084472656,291.115966796875,292.99468994140625,292.4105224609375,286.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.8114361383966306e-09,6.001000155917433e-15,4.811430365236902e-09,-1.0961784369101224e-08,0.0,0.0,0.0,-2.709566615521908e-08,60.0,0.5529015064239502,-0.0,-1.5304964084477976e-18,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,4.4466716420110686e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,4.682564336278006e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,3.4585287411736927e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,4.682563226054981e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,2.221204775665342e-09,286.2967224121094,294.1499938964844,291.4374084472656,291.115966796875,292.99468994140625,292.4105224609375,286.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.8114361383966306e-09,6.001000155917433e-15,4.811430365236902e-09,-1.0961784369101224e-08,0.0,0.0,0.0,-2.709566615521908e-08,60.0,0.5529015064239502,-0.0,-1.5304964084477976e-18,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,4.733223812891652e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,4.984317403256e-10,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,3.6814026826981205e-10,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,4.98431629303297e-10,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,2.364343387739609e-09,286.2967224121094,294.1499938964844,291.4369812011719,291.11553955078125,292.99468994140625,292.4105224609375,286.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.091939758727904e-09,6.325966040197441e-15,5.091933097389756e-09,-1.1620183038019153e-08,0.0,0.0,0.0,-2.8667272999882698e-08,60.0,0.5324877500534058,-0.0,-1.7341083637937973e-18,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.2068952948141032e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.2709201691052384e-08,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.386980082126684e-09,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,1.2709198138338706e-08,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,6.02869221211222e-08,286.2967224121094,294.1499938964844,291.4375915527344,291.1161499023437,292.99468994140625,292.4105224609375,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.286366000385897e-07,1.608828765738493e-13,1.286364437191878e-07,-2.943239394426201e-07,0.0,0.0,0.0,-7.245689630508423e-07,60.0,0.5136619210243225,-0.0,-1.1274605686182552e-15,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,7.967781101569926e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,8.390465922047954e-08,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,6.197173973987449e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,8.39046307987701e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,3.9800715967430733e-07,286.2967224121094,294.1499938964844,291.4417724609375,291.12030029296875,292.99468994140625,292.4105224609375,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.492402230331209e-07,1.0621218531417509e-12,8.492391430081625e-07,-1.9430883639870444e-06,0.0,0.0,0.0,-4.783491021953523e-06,60.0,0.4794642329216003,-0.0,-4.9140199694748185e-14,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,7.967781101569926e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,8.390465922047954e-08,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,6.197173973987449e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,8.39046307987701e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,3.9800715967430733e-07,286.2967224121094,294.1499938964844,291.4417724609375,291.12030029296875,292.99468994140625,292.4105224609375,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.492402230331209e-07,1.0621218531417509e-12,8.492391430081625e-07,-1.9430883639870444e-06,0.0,0.0,0.0,-4.783491021953523e-06,60.0,0.4794642329216003,-0.0,-4.9140199694748185e-14,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,5.958900715086202e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,6.275016062318173e-07,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,4.634708830053569e-07,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,6.275014357015607e-07,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,2.976594487336115e-06,286.2967834472656,294.1499938964844,291.4496154785156,291.1280822753906,292.9946594238281,292.4105834960937,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.349050181597704e-06,7.941129524791089e-12,6.349041996145388e-06,-1.4528262909152543e-05,0.0,0.0,0.0,-3.576240851543844e-05,60.0,0.4703748822212219,-0.0,-2.748492189050267e-12,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,5.958900715086202e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,6.275016062318173e-07,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,4.634708830053569e-07,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,6.275014357015607e-07,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,2.976594487336115e-06,286.2967834472656,294.1499938964844,291.4496154785156,291.1280822753906,292.9946594238281,292.4105834960937,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.349050181597704e-06,7.941129524791089e-12,6.349041996145388e-06,-1.4528262909152543e-05,0.0,0.0,0.0,-3.576240851543844e-05,60.0,0.4703748822212219,-0.0,-2.748492189050267e-12,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,2.2653150608675787e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,2.385488187428564e-06,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,1.761914745657123e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,2.385487505307537e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,1.1315717529214451e-05,286.2971496582031,294.1499938964844,291.4609069824219,291.1392822265625,292.99432373046875,292.410888671875,286.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.41364432440605e-05,3.018871264082179e-11,2.4136414140230045e-05,-5.523032450582832e-05,0.0,0.0,0.0,-0.0001359537418466,60.0,0.5323317646980286,-0.0,-3.9720924466246637e-11,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,2.2653150608675787e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,2.385488187428564e-06,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,1.761914745657123e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,2.385487505307537e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,1.1315717529214451e-05,286.2971496582031,294.1499938964844,291.4609069824219,291.1392822265625,292.99432373046875,292.410888671875,286.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.41364432440605e-05,3.018871264082179e-11,2.4136414140230045e-05,-5.523032450582832e-05,0.0,0.0,0.0,-0.0001359537418466,60.0,0.5323317646980286,-0.0,-3.9720924466246637e-11,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,4.976993295713328e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,5.241019152890658e-06,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,3.871001808875008e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,5.241017788648605e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,2.4861114070517942e-05,286.2982482910156,294.1499938964844,291.475341796875,291.1535949707031,292.99334716796875,292.4117431640625,286.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.3029110858915374e-05,6.632625004776571e-11,5.3029045375296846e-05,-0.0001213438954437,0.0,0.0,0.0,-0.0002986979088746,60.0,0.6725400686264038,-0.0,-1.9173275467299078e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,4.976993295713328e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,5.241019152890658e-06,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,3.871001808875008e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,5.241017788648605e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,2.4861114070517942e-05,286.2982482910156,294.1499938964844,291.475341796875,291.1535949707031,292.99334716796875,292.4117431640625,286.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.3029110858915374e-05,6.632625004776571e-11,5.3029045375296846e-05,-0.0001213438954437,0.0,0.0,0.0,-0.0002986979088746,60.0,0.6725400686264038,-0.0,-1.9173275467299078e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,6.430776466004318e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,6.771924290660536e-06,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,5.001723820896586e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,6.771922471671132e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,3.212306182831526e-05,286.299072265625,294.1499938964844,291.4836730957031,291.1618347167969,292.9926147460937,292.4122619628906,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.85190680087544e-05,8.570034959465289e-11,6.851898069726303e-05,-0.0001567887229612,0.0,0.0,0.0,-0.0003859484568238,60.0,0.7562836408615112,-0.0,-3.201024445509404e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,8.584748684370425e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.04016360436799e-06,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,6.67703852741397e-06,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.040160875883885e-06,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,4.288259879103862e-05,286.2998962402344,294.1499938964844,291.49267578125,291.1707763671875,292.9918518066406,292.4128112792969,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.146882075583562e-05,1.1440493691283747e-10,9.14687043405138e-05,-0.0002093038201564,0.0,0.0,0.0,-0.0005152179510332,60.0,0.851242184638977,-0.0,-5.704496874869847e-10,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,1.5160523616941646e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,1.5964778867783025e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,1.17915396913304e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,1.5964773410814814e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,7.572995673399419e-05,286.3031005859375,294.1499938964844,291.5126037597656,291.1905212402344,292.9887084960937,292.4144897460937,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615326182218,2.02037372942776e-10,0.000161532414495,-0.0003696274361573,0.0,0.0,0.0,-0.000909867696464,60.0,1.1904762983322144,-0.0,-1.7790598993983051e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,1.5160523616941646e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,1.5964778867783025e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,1.17915396913304e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,1.5964773410814814e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,7.572995673399419e-05,286.3031005859375,294.1499938964844,291.5126037597656,291.1905212402344,292.9887084960937,292.4144897460937,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615326182218,2.02037372942776e-10,0.000161532414495,-0.0003696274361573,0.0,0.0,0.0,-0.000909867696464,60.0,1.1904762983322144,-0.0,-1.7790598993983051e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,2.4072367523331195e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,2.534938721510116e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,1.872298525995575e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,2.534938175813295e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001202464627567,286.3083190917969,294.1499938964844,291.53485107421875,291.21258544921875,292.9827880859375,292.4156188964844,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002564870228525,3.2080185730087847e-10,0.0002564867027103,-0.0005869069718755,0.0,0.0,0.0,-0.0014447197318077,60.0,1.697900652885437,-0.0,-4.485385396435504e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,2.4072367523331195e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,2.534938721510116e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,1.872298525995575e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,2.534938175813295e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001202464627567,286.3083190917969,294.1499938964844,291.53485107421875,291.21258544921875,292.9827880859375,292.4156188964844,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002564870228525,3.2080185730087847e-10,0.0002564867027103,-0.0005869069718755,0.0,0.0,0.0,-0.0014447197318077,60.0,1.697900652885437,-0.0,-4.485385396435504e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,3.481098610791378e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,3.665768235805445e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,2.70752607320901e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,3.665767508209683e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0001738880964694,286.31463623046875,294.1499938964844,291.5591735839844,291.2366943359375,292.9725952148437,292.4135131835937,286.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003923905896954,4.85430473595727e-10,0.0003923900949303,-0.0008838148205541,0.0,0.0,0.0,-0.0022069453261792,60.0,2.464571237564087,-0.0,-9.379827581312838e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,3.481098610791378e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,3.665768235805445e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,2.70752607320901e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,3.665767508209683e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0001738880964694,286.31463623046875,294.1499938964844,291.5591735839844,291.2366943359375,292.9725952148437,292.4135131835937,286.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003923905896954,4.85430473595727e-10,0.0003923900949303,-0.0008838148205541,0.0,0.0,0.0,-0.0022069453261792,60.0,2.464571237564087,-0.0,-9.379827581312838e-09,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.014382521854714e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.492588287685066e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,7.011198613326997e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.492586104897782e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0004502870724536,286.36944580078125,294.1499938964844,291.58526611328125,291.2625732421875,292.9247131347656,292.3561706542969,286.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002603314642328,5.415470849534643e-10,0.00026033091126,-0.0011634050169959,0.0,0.0,0.0,-0.0015921349404379,60.0,3.377859115600586,-0.0,-6.289759824085196e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
