time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.014382521854714e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.492588287685066e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,7.011198613326997e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.492586104897782e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0004502870724536,286.36944580078125,294.1499938964844,291.58526611328125,291.2625732421875,292.9247131347656,292.3561706542969,286.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002603314642328,5.415470849534643e-10,0.00026033091126,-0.0011634050169959,0.0,0.0,0.0,-0.0015921349404379,60.0,3.377859115600586,-0.0,-6.289759824085196e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,4.5137348934076726e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,4.7531852032989264e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,3.51068883901462e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,4.753183748107404e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0002254704158985,286.390380859375,294.1499938964844,291.5989074707031,291.276123046875,292.908203125,292.3523864746094,286.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007292549707926,8.502465953519334e-10,0.0007292540976777,-0.0015060571022331,0.0,0.0,0.0,-0.0040697637014091,60.0,4.300308704376221,-0.0,-1.577009278719288e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.02036699699238e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,9.498889994574712e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,7.01585304341279e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,9.498887811787426e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.000450586027,286.3916931152344,294.1499938964844,291.6128845214844,291.2899780273437,292.8995666503906,292.3320007324219,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004123604740016,7.67731545003869e-10,0.0004123596881981,-0.0016060179332271,0.0,0.0,0.0,-0.0024587071966379,60.0,4.302639484405518,-0.0,-6.298113675029526e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.012260125018656e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.490353841101752e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,7.009547698544338e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.490350930718704e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004501810763031,286.38800048828125,294.1499938964844,291.6417541503906,291.318603515625,292.8729248046875,292.3184814453125,286.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873784147202,1.2435367180430035e-09,0.000987377250567,-0.0022818960715085,0.0,0.0,0.0,-0.005564471706748,60.0,6.182793140411377,-0.0,-6.286798281962548e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.012260125018656e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.490353841101752e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,7.009547698544338e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.490350930718704e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004501810763031,286.38800048828125,294.1499938964844,291.6417541503906,291.318603515625,292.8729248046875,292.3184814453125,286.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873784147202,1.2435367180430035e-09,0.000987377250567,-0.0022818960715085,0.0,0.0,0.0,-0.005564471706748,60.0,6.182793140411377,-0.0,-6.286798281962548e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.03049876797013e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.509559458820148e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,7.02373290550895e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.509556548437104e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0004510921135079,286.3895874023437,294.1499938964844,291.6716003417969,291.3481750488281,292.8543395996094,292.2958984375,286.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621998178772,1.4435832529358095e-09,0.0009621983626857,-0.0028329959604889,0.0,0.0,0.0,-0.0055284807458519,60.0,6.7552409172058105,-0.0,-6.312269107411339e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.03049876797013e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.509559458820148e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,7.02373290550895e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.509556548437104e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0004510921135079,286.3895874023437,294.1499938964844,291.6716003417969,291.3481750488281,292.8543395996094,292.2958984375,286.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621998178772,1.4435832529358095e-09,0.0009621983626857,-0.0028329959604889,0.0,0.0,0.0,-0.0055284807458519,60.0,6.7552409172058105,-0.0,-6.312269107411339e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.050311200553553e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.53042326727882e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,7.03914265614003e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.530420356895776e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0004520818183664,286.3912048339844,294.1499938964844,291.7021179199219,291.3784484863281,292.8350830078125,292.26708984375,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643050725571,1.6904094790604063e-09,0.000964303384535,-0.0034797915723174,0.0,0.0,0.0,-0.0056508150883018,60.0,7.0043487548828125,-0.0,-6.339996616588905e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.050311200553553e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.53042326727882e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,7.03914265614003e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.530420356895776e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0004520818183664,286.3912048339844,294.1499938964844,291.7021179199219,291.3784484863281,292.8350830078125,292.26708984375,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643050725571,1.6904094790604063e-09,0.000964303384535,-0.0034797915723174,0.0,0.0,0.0,-0.0056508150883018,60.0,7.0043487548828125,-0.0,-6.339996616588905e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,9.072238026419654e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,9.55351279117167e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.056196773191914e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.553510608384386e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,0.0004531771119218,286.3928527832031,294.1499938964844,291.7330627441406,291.4091491699219,292.8167419433594,292.2375793457031,286.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666413534432,1.9635777448456793e-09,0.0009666393743827,-0.0041956040076911,0.0,0.0,0.0,-0.0057862368412315,60.0,7.19508695602417,-0.0,-6.370753879991753e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,9.072238026419654e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,9.55351279117167e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.056196773191914e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.553510608384386e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,0.0004531771119218,286.3928527832031,294.1499938964844,291.7330627441406,291.4091491699219,292.8167419433594,292.2375793457031,286.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666413534432,1.9635777448456793e-09,0.0009666393743827,-0.0041956040076911,0.0,0.0,0.0,-0.0057862368412315,60.0,7.19508695602417,-0.0,-6.370753879991753e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,9.083301847567782e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.5651630545035e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,7.064802048262209e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.565160871716216e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0004537297354545,286.3937072753906,294.1499938964844,291.7486267089844,291.424560546875,292.8077087402344,292.2223205566406,286.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678200585767,2.101409934951448e-09,0.0009678179631009,-0.0045567788183689,0.0,0.0,0.0,-0.0058545661158859,60.0,7.275523662567139,-0.0,-6.38630126559292e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,9.095425048144534e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,9.577929449733348e-05,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,7.074230961734429e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,9.577927266946062e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0004543353279586,286.3945617675781,294.1499938964844,291.7641906738281,291.4399719238281,292.799072265625,292.204345703125,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691125596873,2.252442454775405e-09,0.0009691102895885,-0.0049525396898388,0.0,0.0,0.0,-0.0059294439852237,60.0,7.338255405426025,-0.0,-6.403359265050312e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,9.11991810426116e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.603721991879866e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,7.093280873959884e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.60371980909258e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004555587947834,286.3962707519531,294.1499938964844,291.795166015625,291.470703125,292.781982421875,292.1683349609375,286.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717208449728,2.5575845885583703e-09,0.0009717182838357,-0.0057521224953234,0.0,0.0,0.0,-0.0060807093977928,60.0,7.460915565490723,-0.0,-6.437892352550989e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,9.11991810426116e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.603721991879866e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,7.093280873959884e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.60371980909258e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004555587947834,286.3962707519531,294.1499938964844,291.795166015625,291.470703125,292.781982421875,292.1683349609375,286.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717208449728,2.5575845885583703e-09,0.0009717182838357,-0.0057521224953234,0.0,0.0,0.0,-0.0060807093977928,60.0,7.460915565490723,-0.0,-6.437892352550989e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.146093361778183e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,9.631285502109677e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,7.113639730960131e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.631283319322392e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0004568663134705,286.3980407714844,294.1499938964844,291.82574462890625,291.50103759765625,292.7658996582031,292.14044189453125,286.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745106217451,2.8836872889570486e-09,0.000974507711362,-0.0066066142171621,0.0,0.0,0.0,-0.006242377217859,60.0,7.569656848907471,-0.0,-6.474899549857582e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.146093361778183e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,9.631285502109677e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,7.113639730960131e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.631283319322392e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0004568663134705,286.3980407714844,294.1499938964844,291.82574462890625,291.50103759765625,292.7658996582031,292.14044189453125,286.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745106217451,2.8836872889570486e-09,0.000974507711362,-0.0066066142171621,0.0,0.0,0.0,-0.006242377217859,60.0,7.569656848907471,-0.0,-6.474899549857582e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.171772398985922e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.658326598582788e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,7.133611507015303e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.658324415795504e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.000458149035694,286.3998413085937,294.1499938964844,291.8556823730469,291.5307006835937,292.7506103515625,292.1086730957031,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977246207185,3.203601162127256e-09,0.0009772430639714,-0.0074448767118155,0.0,0.0,0.0,-0.0064009712077677,60.0,7.671050548553467,-0.0,-6.511308470180667e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.171772398985922e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.658326598582788e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,7.133611507015303e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.658324415795504e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.000458149035694,286.3998413085937,294.1499938964844,291.8556823730469,291.5307006835937,292.7506103515625,292.1086730957031,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977246207185,3.203601162127256e-09,0.0009772430639714,-0.0074448767118155,0.0,0.0,0.0,-0.0064009712077677,60.0,7.671050548553467,-0.0,-6.511308470180667e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.197831968776882e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.685769327916204e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,7.153880869736895e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.68576714512892e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,0.0004594507918227,286.40167236328125,294.1499938964844,291.8846740722656,291.5594482421875,292.7357788085937,292.0861511230469,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800238767638,3.528269232333514e-09,0.0009800203843042,-0.0082955798134207,0.0,0.0,0.0,-0.0065619284287095,60.0,7.769062519073486,-0.0,-6.548361852765083e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.197831968776882e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.685769327916204e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,7.153880869736895e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.68576714512892e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,0.0004594507918227,286.40167236328125,294.1499938964844,291.8846740722656,291.5594482421875,292.7357788085937,292.0861511230469,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800238767638,3.528269232333514e-09,0.0009800203843042,-0.0082955798134207,0.0,0.0,0.0,-0.0065619284287095,60.0,7.769062519073486,-0.0,-6.548361852765083e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,9.209679410560057e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.698244684841484e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,7.163095142459497e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,9.6982425020542e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0004600425891112,286.4026184082031,294.1499938964844,291.8987121582031,291.5733947753906,292.72882080078125,292.0746765136719,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812861680984,3.675867166208489e-09,0.0009812824428081,-0.008682313375175,0.0,0.0,0.0,-0.0066350987181067,60.0,7.813930988311768,-0.0,-6.5652415059958e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,9.222041262546554e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.71126210060902e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,7.172709592850879e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,9.711259917821736e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0004606600559782,286.4035339355469,294.1499938964844,291.9124450683594,291.5870056152344,292.7218322753906,292.0658874511719,286.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829871531024764e-09,0.0009825980523601,-0.0090858303010463,0.0,0.0,0.0,-0.0067114387638866,60.0,7.8593292236328125,-0.0,-6.582877176697366e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.244424290955068e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.734832565300168e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,7.190118776634336e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.734830382512882e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0004617781669367,286.40545654296875,294.1499938964844,291.938720703125,291.6130676269531,292.7085876464844,292.052490234375,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849874768406,4.108731577190383e-09,0.0009849834023043,-0.0098164770752191,0.0,0.0,0.0,-0.0068496861495077,60.0,7.94371223449707,-0.0,-6.614870784460436e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.244424290955068e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.734832565300168e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,7.190118776634336e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.734830382512882e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0004617781669367,286.40545654296875,294.1499938964844,291.938720703125,291.6130676269531,292.7085876464844,292.052490234375,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849874768406,4.108731577190383e-09,0.0009849834023043,-0.0098164770752191,0.0,0.0,0.0,-0.0068496861495077,60.0,7.94371223449707,-0.0,-6.614870784460436e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,9.26515058381483e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.756658255355433e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,7.20623938832432e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.756656072568148e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.0004628134774975,286.4073791503906,294.1499938964844,291.9632568359375,291.63739013671875,292.6957092285156,292.04180908203125,286.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871973888948,4.366947692346912e-09,0.0009871930815279,-0.0104930186644196,0.0,0.0,0.0,-0.0069777034223079,60.0,8.02389907836914,-0.0,-6.64456436538785e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,9.26515058381483e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.756658255355433e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,7.20623938832432e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.756656072568148e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.0004628134774975,286.4073791503906,294.1499938964844,291.9632568359375,291.63739013671875,292.6957092285156,292.04180908203125,286.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871973888948,4.366947692346912e-09,0.0009871930815279,-0.0104930186644196,0.0,0.0,0.0,-0.0069777034223079,60.0,8.02389907836914,-0.0,-6.64456436538785e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.281311940867454e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.773676720215008e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,7.218808605102822e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.773674537427723e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.0004636207595467,286.4093322753906,294.1499938964844,291.9857482910156,291.6596984863281,292.6837463378906,292.0359191894531,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889181237667,4.568285749684264e-09,0.0009889135835692,-0.0110205290839076,0.0,0.0,0.0,-0.0070775095373392,60.0,8.092930793762207,-0.0,-6.667763585710419e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.281311940867454e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.773676720215008e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,7.218808605102822e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.773674537427723e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.0004636207595467,286.4093322753906,294.1499938964844,291.9857482910156,291.6596984863281,292.6837463378906,292.0359191894531,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889181237667,4.568285749684264e-09,0.0009889135835692,-0.0110205290839076,0.0,0.0,0.0,-0.0070775095373392,60.0,8.092930793762207,-0.0,-6.667763585710419e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.295764903072268e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,9.788895840756596e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,7.230049959616736e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.788893657969312e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.000464342709165,286.4113464355469,294.1499938964844,292.0059509277344,291.6797180175781,292.672119140625,292.0330810546875,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904605103656,4.7483470488884905e-09,0.0009904558537527,-0.0114922830834984,0.0,0.0,0.0,-0.0071667865850031,60.0,8.15710163116455,-0.0,-6.688545539645929e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.295764903072268e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,9.788895840756596e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,7.230049959616736e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.788893657969312e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.000464342709165,286.4113464355469,294.1499938964844,292.0059509277344,291.6797180175781,292.672119140625,292.0330810546875,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904605103656,4.7483470488884905e-09,0.0009904558537527,-0.0114922830834984,0.0,0.0,0.0,-0.0071667865850031,60.0,8.15710163116455,-0.0,-6.688545539645929e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.302346006734295e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.795826917979866e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,7.235168595798314e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.795824735192582e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0004646714660339,286.4123229980469,294.1499938964844,292.0151062011719,291.68878173828125,292.6663818359375,292.0323791503906,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911595843732,4.830337463346268e-09,0.000991154811345,-0.0117070954293012,0.0,0.0,0.0,-0.0072074220515787,60.0,8.188061714172363,-0.0,-6.69801920594182e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,9.306372521677986e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,9.800066618481652e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.238300167955458e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,9.800065163290128e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0004648726026061,286.4133605957031,294.1499938964844,292.0235900878906,291.6972045898437,292.6610107421875,292.0329895019531,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915876435115,4.880501780490931e-09,0.000991582754068,-0.0118385236710309,0.0,0.0,0.0,-0.0072322860360145,60.0,8.212882995605469,-0.0,-6.703818655751094e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.314026101492344e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.808126196730882e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,7.244252628879622e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,9.808124013943598e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.000465254910523,286.4154052734375,294.1499938964844,292.0383605957031,291.7118530273437,292.6502685546875,292.0347595214844,286.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099240639247,4.975851730648628e-09,0.0009924013866111,-0.0120883285999298,0.0,0.0,0.0,-0.0072795711457729,60.0,8.260769844055176,-0.0,-6.714849121181032e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.314026101492344e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.808126196730882e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,7.244252628879622e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,9.808124013943598e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.000465254910523,286.4154052734375,294.1499938964844,292.0383605957031,291.7118530273437,292.6502685546875,292.0347595214844,286.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099240639247,4.975851730648628e-09,0.0009924013866111,-0.0120883285999298,0.0,0.0,0.0,-0.0072795711457729,60.0,8.260769844055176,-0.0,-6.714849121181032e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.318754746345804e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.813105862122028e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,7.247930625453591e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.813103679334743e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.000465491117211,286.41748046875,294.1499938964844,292.04998779296875,291.723388671875,292.6398620605469,292.0377502441406,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929097723215,5.0347588320676095e-09,0.0009929046500474,-0.0122426589950919,0.0,0.0,0.0,-0.0073087718337774,60.0,8.300285339355469,-0.0,-6.721668199816122e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.318754746345804e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.813105862122028e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,7.247930625453591e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.813103679334743e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.000465491117211,286.41748046875,294.1499938964844,292.04998779296875,291.723388671875,292.6398620605469,292.0377502441406,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929097723215,5.0347588320676095e-09,0.0009929046500474,-0.0122426589950919,0.0,0.0,0.0,-0.0073087718337774,60.0,8.300285339355469,-0.0,-6.721668199816122e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.321021934738384e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.815493103815244e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.249693589983508e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.815490921027958e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.0004656043602153,286.4195861816406,294.1499938964844,292.0577697753906,291.7311096191406,292.6298828125,292.041259765625,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931488893926,5.0629940240298765e-09,0.0009931438835337,-0.0123166348785161,0.0,0.0,0.0,-0.0073227579705417,60.0,8.32856559753418,-0.0,-6.72493811748609e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.321021934738384e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.815493103815244e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.249693589983508e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.815490921027958e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.0004656043602153,286.4195861816406,294.1499938964844,292.0577697753906,291.7311096191406,292.6298828125,292.041259765625,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931488893926,5.0629940240298765e-09,0.0009931438835337,-0.0123166348785161,0.0,0.0,0.0,-0.0073227579705417,60.0,8.32856559753418,-0.0,-6.72493811748609e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
