time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.323210542788728e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.817797399591656e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,7.251396164065227e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.817795944400132e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0004657137033063,286.4217224121094,294.1499938964844,292.0613708496094,291.73468017578125,292.6200561523437,292.04443359375,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.090256660622572e-09,0.000993376947008,-0.0123880598694086,0.0,0.0,0.0,-0.0073362733237445,60.0,8.349868774414062,-0.0,-6.728095769403808e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.323210542788728e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.817797399591656e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,7.251396164065227e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.817795944400132e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0004657137033063,286.4217224121094,294.1499938964844,292.0613708496094,291.73468017578125,292.6200561523437,292.04443359375,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.090256660622572e-09,0.000993376947008,-0.0123880598694086,0.0,0.0,0.0,-0.0073362733237445,60.0,8.349868774414062,-0.0,-6.728095769403808e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.324280836153775e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,9.818924445426092e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,7.25222853361629e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,9.818922262638809e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0004657671379391,286.4228210449219,294.1499938964844,292.0617370605469,291.7350158691406,292.6152038574219,292.0456237792969,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103583777810172e-09,0.0009934909176081,-0.0124229742214083,0.0,0.0,0.0,-0.0073428796604275,60.0,8.356721878051758,-0.0,-6.729639778768616e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,9.325341670773923e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,9.82004203251563e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,7.253053627209738e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,9.820039849728346e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,0.0004658201651182,286.42388916015625,294.1499938964844,292.0611877441406,291.7344970703125,292.6103820800781,292.04656982421875,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116802981319779e-09,0.0009936038404703,-0.0124576073139905,0.0,0.0,0.0,-0.0073494329117238,60.0,8.362085342407227,-0.0,-6.731171708906913e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.327437146566808e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.822248830460012e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.254683441715315e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.822246647672728e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0004659248224925,286.42608642578125,294.1499938964844,292.0575866699219,291.7309265136719,292.60076904296875,292.0478515625,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142903436450297e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.3695707321167,-0.0,-6.734196489333044e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.327437146566808e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.822248830460012e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.254683441715315e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.822246647672728e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0004659248224925,286.42608642578125,294.1499938964844,292.0575866699219,291.7309265136719,292.60076904296875,292.0478515625,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142903436450297e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.3695707321167,-0.0,-6.734196489333044e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.32946495595388e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.824383596424012e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.256260141730309e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.824381413636728e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0004660261038225,286.42828369140625,294.1499938964844,292.0509948730469,291.724365234375,292.5911865234375,292.0474853515625,286.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168156569368421e-09,0.0009940430754795,-0.0125921461731195,0.0,0.0,0.0,-0.0073748915456235,60.0,8.369424819946289,-0.0,-6.73712321486164e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.32946495595388e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.824383596424012e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.256260141730309e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.824381413636728e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0004660261038225,286.42828369140625,294.1499938964844,292.0509948730469,291.724365234375,292.5911865234375,292.0474853515625,286.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168156569368421e-09,0.0009940430754795,-0.0125921461731195,0.0,0.0,0.0,-0.0073748915456235,60.0,8.369424819946289,-0.0,-6.73712321486164e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,9.331443288829178e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,9.826466703088954e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,7.257799006765708e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,9.826465247897433e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0004661249404307,286.4305419921875,294.1499938964844,292.0417785644531,291.7152404785156,292.5815734863281,292.04541015625,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928017441582605e-09,0.0009942539036273,-0.0126567129045724,0.0,0.0,0.0,-0.0073871091008186,60.0,8.36327838897705,-0.0,-6.739981017744867e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,9.331443288829178e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,9.826466703088954e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,7.257799006765708e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,9.826465247897433e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0004661249404307,286.4305419921875,294.1499938964844,292.0417785644531,291.7152404785156,292.5815734863281,292.04541015625,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928017441582605e-09,0.0009942539036273,-0.0126567129045724,0.0,0.0,0.0,-0.0073871091008186,60.0,8.36327838897705,-0.0,-6.739981017744867e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.333364869235083e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,9.82849014690146e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,7.2592927608639e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.828487964114174e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,0.0004662208957597,286.43280029296875,294.1499938964844,292.03033447265625,291.7038879394531,292.5718994140625,292.04156494140625,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216730603052611e-09,0.0009944584453478,-0.0127194030210375,0.0,0.0,0.0,-0.0073989718221127,60.0,8.351865768432617,-0.0,-6.74275568712801e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.333364869235083e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,9.82849014690146e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,7.2592927608639e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.828487964114174e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,0.0004662208957597,286.43280029296875,294.1499938964844,292.03033447265625,291.7038879394531,292.5718994140625,292.04156494140625,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216730603052611e-09,0.0009944584453478,-0.0127194030210375,0.0,0.0,0.0,-0.0073989718221127,60.0,8.351865768432617,-0.0,-6.74275568712801e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.33429691940546e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.829471673583612e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,7.260018173838034e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.829469490796328e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0004662674909923,286.4339599609375,294.1499938964844,292.0238952636719,291.697509765625,292.5670166015625,292.03875732421875,286.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.2283439799794e-09,0.000994557631202,-0.0127498274669051,0.0,0.0,0.0,-0.0074047287926077,60.0,8.343905448913574,-0.0,-6.744102165612277e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.335218783235176e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,9.830442286329344e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,7.260735583258793e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,9.83044083113782e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,0.0004663135332521,286.4350891113281,294.1499938964844,292.0170288085937,291.6907043457031,292.5621032714844,292.0355834960937,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239829015124542e-09,0.0009946558857336,-0.0127799166366457,0.0,0.0,0.0,-0.0074104219675064,60.0,8.335119247436523,-0.0,-6.745434433241827e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.337029041489586e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.83234858722426e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,7.262142753461376e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.832347132032736e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0004664039588533,286.4374084472656,294.1499938964844,292.0022888183594,291.67608642578125,292.55224609375,292.0284729003906,286.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.2623758683978394e-09,0.0009948487859219,-0.0128389857709407,0.0,0.0,0.0,-0.0074216001667082,60.0,8.315832138061523,-0.0,-6.74804994105216e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.337029041489586e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.83234858722426e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,7.262142753461376e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.832347132032736e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0004664039588533,286.4374084472656,294.1499938964844,292.0022888183594,291.67608642578125,292.55224609375,292.0284729003906,286.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.2623758683978394e-09,0.0009948487859219,-0.0128389857709407,0.0,0.0,0.0,-0.0074216001667082,60.0,8.315832138061523,-0.0,-6.74804994105216e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.338754171039908e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.834165393840522e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,7.263484440045431e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,9.834163211053236e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0004664901352953,286.43975830078125,294.1499938964844,291.98651123046875,291.6604309082031,292.5422668457031,292.01971435546875,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283861348459595e-09,0.0009950324892997,-0.0128952739760279,0.0,0.0,0.0,-0.0074322512373328,60.0,8.293027877807617,-0.0,-6.750543235511941e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.338754171039908e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.834165393840522e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,7.263484440045431e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,9.834163211053236e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0004664901352953,286.43975830078125,294.1499938964844,291.98651123046875,291.6604309082031,292.5422668457031,292.01971435546875,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283861348459595e-09,0.0009950324892997,-0.0128952739760279,0.0,0.0,0.0,-0.0074322512373328,60.0,8.293027877807617,-0.0,-6.750543235511941e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,9.340413089375944e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.835911623667926e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.264774467330426e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.835910168476404e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,0.0004665729939006,286.442138671875,294.1499938964844,291.9700622558594,291.64410400390625,292.5321350097656,292.00958251953125,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.30452082259103e-09,0.0009952090913429,-0.0129493977874517,0.0,0.0,0.0,-0.0074424929916858,60.0,8.267817497253418,-0.0,-6.752940606702397e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,9.340413089375944e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.835911623667926e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.264774467330426e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.835910168476404e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,0.0004665729939006,286.442138671875,294.1499938964844,291.9700622558594,291.64410400390625,292.5321350097656,292.00958251953125,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.30452082259103e-09,0.0009952090913429,-0.0129493977874517,0.0,0.0,0.0,-0.0074424929916858,60.0,8.267817497253418,-0.0,-6.752940606702397e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.341967961518094e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.837548714131116e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,7.265983731485903e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,9.837547258939594e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0004666506429202,286.4445495605469,294.1499938964844,291.95330810546875,291.6275329589844,292.5219116210937,291.9984741210937,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953799890354,5.323886220764962e-09,0.0009953746339306,-0.0130001315847039,0.0,0.0,0.0,-0.0074520925991237,60.0,8.240954399108887,-0.0,-6.755188053375606e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.341967961518094e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.837548714131116e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,7.265983731485903e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,9.837547258939594e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0004666506429202,286.4445495605469,294.1499938964844,291.95330810546875,291.6275329589844,292.5219116210937,291.9984741210937,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953799890354,5.323886220764962e-09,0.0009953746339306,-0.0130001315847039,0.0,0.0,0.0,-0.0074520925991237,60.0,8.240954399108887,-0.0,-6.755188053375606e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,9.342739213025196e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.83836071100086e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,7.266583270393312e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,9.838359255809336e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0004666891763918,286.4457397460937,294.1499938964844,291.9449768066406,291.6192321777344,292.5167236328125,291.99249267578125,286.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954619454219,5.333490538106389e-09,0.0009954565903171,-0.0130252931267023,0.0,0.0,0.0,-0.0074568530544638,60.0,8.227119445800781,-0.0,-6.756302894928012e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.343476995127276e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,9.839138510869816e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,7.267158071044832e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.839136328082532e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0004667260509449,286.44696044921875,294.1499938964844,291.93670654296875,291.6110534667969,292.51153564453125,291.9863586425781,286.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955406421795,5.3426858492855445e-09,0.0009955352870747,-0.0130493836477398,0.0,0.0,0.0,-0.0074614118784666,60.0,8.213138580322266,-0.0,-6.75737084065986e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.34485942707397e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.840593702392653e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,7.268232729984447e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.84059224720113e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0004667950852308,286.4494323730469,294.1499938964844,291.9205627441406,291.5950622558594,292.5010986328125,291.9740600585937,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956877911463,5.3598996352377534e-09,0.0009956824360415,-0.0130944801494479,0.0,0.0,0.0,-0.0074699455872178,60.0,8.185192108154297,-0.0,-6.759369597375553e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.34485942707397e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.840593702392653e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,7.268232729984447e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.84059224720113e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0004667950852308,286.4494323730469,294.1499938964844,291.9205627441406,291.5950622558594,292.5010986328125,291.9740600585937,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956877911463,5.3598996352377534e-09,0.0009956824360415,-0.0130944801494479,0.0,0.0,0.0,-0.0074699455872178,60.0,8.185192108154297,-0.0,-6.759369597375553e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,9.346222941530868e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.842029248829932e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,7.269292837008834e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.842027793638408e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0004668631881941,286.451904296875,294.1499938964844,291.9053649902344,291.5799560546875,292.4906311035156,291.96142578125,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958333102986,5.376878942087161e-09,0.0009958279551938,-0.0131389619782567,0.0,0.0,0.0,-0.007478364277631,60.0,8.157451629638672,-0.0,-6.761341353467287e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,9.346222941530868e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.842029248829932e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,7.269292837008834e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.842027793638408e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0004668631881941,286.451904296875,294.1499938964844,291.9053649902344,291.5799560546875,292.4906311035156,291.96142578125,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958333102986,5.376878942087161e-09,0.0009958279551938,-0.0131389619782567,0.0,0.0,0.0,-0.007478364277631,60.0,8.157451629638672,-0.0,-6.761341353467287e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.347376908408478e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,9.84324506134726e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.270190690178424e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,9.843242878559975e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004669208428822,286.45440673828125,294.1499938964844,291.89141845703125,291.566162109375,292.4801330566406,291.9489440917969,286.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959561284631,5.391255442077636e-09,0.0009959507733583,-0.0131766255944967,0.0,0.0,0.0,-0.007485490757972,60.0,8.131186485290527,-0.0,-6.763010418353589e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.347376908408478e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,9.84324506134726e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.270190690178424e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,9.843242878559975e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004669208428822,286.45440673828125,294.1499938964844,291.89141845703125,291.566162109375,292.4801330566406,291.9489440917969,286.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959561284631,5.391255442077636e-09,0.0009959507733583,-0.0131766255944967,0.0,0.0,0.0,-0.007485490757972,60.0,8.131186485290527,-0.0,-6.763010418353589e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.34853233047761e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.844461601460353e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.271089270943776e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.844459418673068e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,0.000466978555778,286.4569091796875,294.1499938964844,291.879150390625,291.5539855957031,292.4696044921875,291.9366760253906,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960792958736,5.405644820655198e-09,0.0009960739407688,-0.013214323669672,0.0,0.0,0.0,-0.0074926251545548,60.0,8.105653762817383,-0.0,-6.764682325410831e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.34853233047761e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.844461601460353e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.271089270943776e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.844459418673068e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,0.000466978555778,286.4569091796875,294.1499938964844,291.879150390625,291.5539855957031,292.4696044921875,291.9366760253906,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960792958736,5.405644820655198e-09,0.0009960739407688,-0.013214323669672,0.0,0.0,0.0,-0.0074926251545548,60.0,8.105653762817383,-0.0,-6.764682325410831e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,9.349011088488623e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.844965097727254e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,7.27146107237786e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,9.844963642535733e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,0.0004670024791266,286.45819091796875,294.1499938964844,291.873779296875,291.5486755371094,292.46435546875,291.93084716796875,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961301693692,5.411604497851385e-09,0.0009961248142644,-0.0132299363613128,0.0,0.0,0.0,-0.0074955788441002,60.0,8.094322204589844,-0.0,-6.765374394035463e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.3494811153505e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,9.84545986284502e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,7.271826325450093e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.845458407653496e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.000467025936814,286.4594421386719,294.1499938964844,291.86895751953125,291.5438842773437,292.4591369628906,291.9252014160156,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961801115423,5.417455817280371e-09,0.0009961746400222,-0.013245265930891,0.0,0.0,0.0,-0.0074984789825975,60.0,8.083418846130371,-0.0,-6.766054383433584e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.350356413051486e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.846381726674736e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,7.27250735508278e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,9.846380271483211e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0004670696798712,286.4620056152344,294.1499938964844,291.8612365722656,291.5362243652344,292.44873046875,291.9143371582031,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428359983739028e-09,0.0009962681215256,-0.0132738314568996,0.0,0.0,0.0,-0.0075038857758045,60.0,8.06300163269043,-0.0,-6.76732057058871e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.350356413051486e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.846381726674736e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,7.27250735508278e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,9.846380271483211e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0004670696798712,286.4620056152344,294.1499938964844,291.8612365722656,291.5362243652344,292.44873046875,291.9143371582031,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428359983739028e-09,0.0009962681215256,-0.0132738314568996,0.0,0.0,0.0,-0.0075038857758045,60.0,8.06300163269043,-0.0,-6.76732057058871e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.351057815365492e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.847120963968337e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.273053051903844e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,9.847119508776814e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.000467104720883,286.464599609375,294.1499938964844,291.8563537597656,291.5313720703125,292.4384460449219,291.90460205078125,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437095662585989e-09,0.0009963427437469,-0.0132967168465256,0.0,0.0,0.0,-0.0075082159601151,60.0,8.046531677246094,-0.0,-6.76833593615811e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.351057815365492e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.847120963968337e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.273053051903844e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,9.847119508776814e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.000467104720883,286.464599609375,294.1499938964844,291.8563537597656,291.5313720703125,292.4384460449219,291.90460205078125,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437095662585989e-09,0.0009963427437469,-0.0132967168465256,0.0,0.0,0.0,-0.0075082159601151,60.0,8.046531677246094,-0.0,-6.76833593615811e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.351662447443232e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.847757610259578e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,7.27352307876572e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.847756155068056e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.000467134930659,286.4671936035156,294.1499938964844,291.8547058105469,291.5297546386719,292.4283142089844,291.8964233398437,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.444623418782157e-09,0.0009964072378352,-0.0133164385333657,0.0,0.0,0.0,-0.0075119487009942,60.0,8.034290313720703,-0.0,-6.76921061426583e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
