time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.351662447443232e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.847757610259578e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,7.27352307876572e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.847756155068056e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.000467134930659,286.4671936035156,294.1499938964844,291.8547058105469,291.5297546386719,292.4283142089844,291.8964233398437,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.444623418782157e-09,0.0009964072378352,-0.0133164385333657,0.0,0.0,0.0,-0.0075119487009942,60.0,8.034290313720703,-0.0,-6.76921061426583e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.352088818559424e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.848205809248611e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,7.273854862432927e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.848204354057088e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.0004671562055591,286.4698181152344,294.1499938964844,291.856689453125,291.5317077636719,292.41845703125,291.890380859375,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.027772903442383,-0.0,-6.769826654817734e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.352088818559424e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.848205809248611e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,7.273854862432927e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.848204354057088e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.0004671562055591,286.4698181152344,294.1499938964844,291.856689453125,291.5317077636719,292.41845703125,291.890380859375,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.027772903442383,-0.0,-6.769826654817734e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,9.35223579290323e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,9.848360787145792e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,7.27396909496747e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.84835933195427e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0004671635397244,286.4711608886719,294.1499938964844,291.8591613769531,291.5341491699219,292.4136657714844,291.8885803222656,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451753715135511e-09,0.0009964681230485,-0.0133351180702447,0.0,0.0,0.0,-0.0075154826045036,60.0,8.027481079101562,-0.0,-6.770039107095728e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.352387860417366e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,9.848520858213304e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.27408696548082e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.848519403021784e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,0.000467171164928,286.47247314453125,294.1499938964844,291.8626708984375,291.53765869140625,292.4088439941406,291.886474609375,286.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536477556155205e-09,0.0009964843047782,-0.0133400801569223,0.0,0.0,0.0,-0.0075164218433201,60.0,8.026487350463867,-0.0,-6.770259375343812e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,9.35250718612224e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.848646732280032e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,7.274180097738281e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.848644549492748e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0004671771021094,286.47515869140625,294.1499938964844,291.8730773925781,291.5479736328125,292.39971923828125,291.8857421875,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965025819838,5.4551287931303705e-09,0.0009964971104636,-0.0133439600467681,0.0,0.0,0.0,-0.0075171566568315,60.0,8.033008575439453,-0.0,-6.770431326685866e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,9.35250718612224e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.848646732280032e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,7.274180097738281e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.848644549492748e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0004671771021094,286.47515869140625,294.1499938964844,291.8730773925781,291.5479736328125,292.39971923828125,291.8857421875,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965025819838,5.4551287931303705e-09,0.0009964971104636,-0.0133439600467681,0.0,0.0,0.0,-0.0075171566568315,60.0,8.033008575439453,-0.0,-6.770431326685866e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.352502092951907e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.8486416391097e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,7.274175732163712e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.848640183918178e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0004671768692787,286.4778747558594,294.1499938964844,291.8883056640625,291.56304931640625,292.3909912109375,291.8877258300781,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455064400194942e-09,0.000996496528387,-0.0133437914773821,0.0,0.0,0.0,-0.0075171245262026,60.0,8.045693397521973,-0.0,-6.770423510715774e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.352502092951907e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.8486416391097e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,7.274175732163712e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.848640183918178e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0004671768692787,286.4778747558594,294.1499938964844,291.8883056640625,291.56304931640625,292.3909912109375,291.8877258300781,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455064400194942e-09,0.000996496528387,-0.0133437914773821,0.0,0.0,0.0,-0.0075171245262026,60.0,8.045693397521973,-0.0,-6.770423510715774e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.35232383199036e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,9.848453191807494e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.274036761373281e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.848451736615972e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,0.0004671679635066,286.4805908203125,294.1499938964844,291.90869140625,291.5832824707031,292.3827819824219,291.89312744140625,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452834184183075e-09,0.0009964775526896,-0.013337948359549,0.0,0.0,0.0,-0.0075160190463066,60.0,8.066515922546387,-0.0,-6.770164873159956e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.35232383199036e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,9.848453191807494e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.274036761373281e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.848451736615972e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,0.0004671679635066,286.4805908203125,294.1499938964844,291.90869140625,291.5832824707031,292.3827819824219,291.89312744140625,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452834184183075e-09,0.0009964775526896,-0.013337948359549,0.0,0.0,0.0,-0.0075160190463066,60.0,8.066515922546387,-0.0,-6.770164873159956e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,9.3519949587062e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.848106856225058e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,7.273780647665262e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.848105401033536e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,0.0004671515198424,286.4833374023437,294.1499938964844,291.9346618652344,291.6090393066406,292.3752136230469,291.90234375,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448728579438011e-09,0.0009964423952624,-0.0133271934464573,0.0,0.0,0.0,-0.007513984106481,60.0,8.095952033996582,-0.0,-6.769687388441525e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,9.3519949587062e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.848106856225058e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,7.273780647665262e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.848105401033536e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,0.0004671515198424,286.4833374023437,294.1499938964844,291.9346618652344,291.6090393066406,292.3752136230469,291.90234375,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448728579438011e-09,0.0009964423952624,-0.0133271934464573,0.0,0.0,0.0,-0.007513984106481,60.0,8.095952033996582,-0.0,-6.769687388441525e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.351754852104932e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.847853652900083e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,7.273594383150339e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.847852197708562e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0004671395290642,286.4847106933594,294.1499938964844,291.94989013671875,291.6241149902344,292.37176513671875,291.9090270996094,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.445735862252832e-09,0.0009964166674762,-0.0133193535730242,0.0,0.0,0.0,-0.0075124995782971,60.0,8.11534595489502,-0.0,-6.76933993304374e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.3514914624393e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.847576438914984e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,7.27338992874138e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.847574983723462e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0004671263741329,286.4861145019531,294.1499938964844,291.96661376953125,291.6407165527344,292.3684997558594,291.9166259765625,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963940829038,5.442456707527299e-09,0.0009963886113837,-0.0133107621222734,0.0,0.0,0.0,-0.0075108734890818,60.0,8.136615753173828,-0.0,-6.768959082137371e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.350889740744606e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.84694343060255e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,7.272921357071027e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.846941975411028e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004670963389798,286.4889221191406,294.1499938964844,292.00494384765625,291.6787109375,292.36236572265625,291.9339294433594,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434957373040561e-09,0.000996324699372,-0.0132911158725619,0.0,0.0,0.0,-0.0075071570463478,60.0,8.183785438537598,-0.0,-6.768087246200595e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.350889740744606e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.84694343060255e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,7.272921357071027e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.846941975411028e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004670963389798,286.4889221191406,294.1499938964844,292.00494384765625,291.6787109375,292.36236572265625,291.9339294433594,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434957373040561e-09,0.000996324699372,-0.0132911158725619,0.0,0.0,0.0,-0.0075071570463478,60.0,8.183785438537598,-0.0,-6.768087246200595e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,9.350090840598568e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,9.84610160230659e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,7.272299990290776e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.846100147115068e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0004670564085245,286.4917297363281,294.1499938964844,292.04998779296875,291.723388671875,292.35723876953125,291.9565734863281,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.4249920111715255e-09,0.0009962394833564,-0.0132650090381503,0.0,0.0,0.0,-0.0075022168457508,60.0,8.243219375610352,-0.0,-6.76692977208404e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,9.350090840598568e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,9.84610160230659e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,7.272299990290776e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.846100147115068e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0004670564085245,286.4917297363281,294.1499938964844,292.04998779296875,291.723388671875,292.35723876953125,291.9565734863281,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.4249920111715255e-09,0.0009962394833564,-0.0132650090381503,0.0,0.0,0.0,-0.0075022168457508,60.0,8.243219375610352,-0.0,-6.76692977208404e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,9.34907147893682e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.845027670962736e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,7.27150691091083e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.845026215771212e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0004670054768212,286.4945678710937,294.1499938964844,292.09918212890625,291.7703552246094,292.3530578613281,291.9837951660156,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.412286174788505e-09,0.0009961307514458,-0.0132317217066884,0.0,0.0,0.0,-0.0074959178455173,60.0,8.30797004699707,-0.0,-6.765453264279131e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,9.34907147893682e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.845027670962736e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,7.27150691091083e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.845026215771212e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0004670054768212,286.4945678710937,294.1499938964844,292.09918212890625,291.7703552246094,292.3530578613281,291.9837951660156,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.412286174788505e-09,0.0009961307514458,-0.0132317217066884,0.0,0.0,0.0,-0.0074959178455173,60.0,8.30797004699707,-0.0,-6.765453264279131e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.347733430331572e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,9.84361904556863e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,7.270466448972002e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.843617590377109e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0004669386544264,286.4974365234375,294.1499938964844,292.1495056152344,291.8150329589844,292.3502197265625,292.01593017578125,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959934977814,5.395615509939944e-09,0.0009959880262613,-0.0131880491971969,0.0,0.0,0.0,-0.0074876528233289,60.0,8.373696327209473,-0.0,-6.763517035324186e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.347733430331572e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,9.84361904556863e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,7.270466448972002e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.843617590377109e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0004669386544264,286.4974365234375,294.1499938964844,292.1495056152344,291.8150329589844,292.3502197265625,292.01593017578125,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959934977814,5.395615509939944e-09,0.0009959880262613,-0.0131880491971969,0.0,0.0,0.0,-0.0074876528233289,60.0,8.373696327209473,-0.0,-6.763517035324186e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,9.34702839003876e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,9.842876170296222e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,7.269917841767892e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.8428747151047e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0004669034096878,286.4988708496094,294.1499938964844,292.175048828125,291.8365478515625,292.3491516113281,292.0335998535156,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.386825208120172e-09,0.0009959127055481,-0.0131650194525718,0.0,0.0,0.0,-0.0074832933023571,60.0,8.406148910522461,-0.0,-6.762495985412897e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.346274600829928e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.842082363320516e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,7.269331399584189e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,9.842080908128992e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.000466865778435,286.5003356933594,294.1499938964844,292.2008972167969,291.8575134277344,292.3483581542969,292.0518798828125,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377431389064213e-09,0.000995832378976,-0.0131404101848602,0.0,0.0,0.0,-0.0074786371551454,60.0,8.438142776489258,-0.0,-6.761405302313507e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,9.344670979771764e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.840393613558264e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,7.268084300449118e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.84039215836674e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0004667856555897,286.5032653808594,294.1499938964844,292.2533264160156,291.8979187011719,292.3472900390625,292.0893859863281,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.3574473746209605e-09,0.0009956615976989,-0.0130880558863282,0.0,0.0,0.0,-0.0074687306769192,60.0,8.500924110412598,-0.0,-6.759084669738513e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,9.344670979771764e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.840393613558264e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,7.268084300449118e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.84039215836674e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0004667856555897,286.5032653808594,294.1499938964844,292.2533264160156,291.8979187011719,292.3472900390625,292.0893859863281,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.3574473746209605e-09,0.0009956615976989,-0.0130880558863282,0.0,0.0,0.0,-0.0074687306769192,60.0,8.500924110412598,-0.0,-6.759084669738513e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.343025885755196e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,9.838661935646088e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.266804459504783e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,9.838660480454564e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0004667035245802,286.5061950683594,294.1499938964844,292.3066711425781,291.93634033203125,292.3470764160156,292.12908935546875,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.336954878032429e-09,0.0009954865090548,-0.0130343688651919,0.0,0.0,0.0,-0.0074585722759366,60.0,8.561537742614746,-0.0,-6.756705062116454e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.343025885755196e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,9.838661935646088e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.266804459504783e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,9.838660480454564e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0004667035245802,286.5061950683594,294.1499938964844,292.3066711425781,291.93634033203125,292.3470764160156,292.12908935546875,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.336954878032429e-09,0.0009954865090548,-0.0130343688651919,0.0,0.0,0.0,-0.0074585722759366,60.0,8.561537742614746,-0.0,-6.756705062116454e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.34141644393094e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.836966637521982e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,7.265552994795144e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,9.83696590992622e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.0004666231106966,286.5091552734375,294.1499938964844,292.3609313964844,291.972900390625,292.347900390625,292.1712951660156,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953203843906,5.316898921137181e-09,0.0009953151457011,-0.0129818264394998,0.0,0.0,0.0,-0.0074486304074525,60.0,8.619275093078613,-0.0,-6.754377324114105e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.34141644393094e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.836966637521982e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,7.265552994795144e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,9.83696590992622e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.0004666231106966,286.5091552734375,294.1499938964844,292.3609313964844,291.972900390625,292.347900390625,292.1712951660156,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953203843906,5.316898921137181e-09,0.0009953151457011,-0.0129818264394998,0.0,0.0,0.0,-0.0074486304074525,60.0,8.619275093078613,-0.0,-6.754377324114105e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.339932148577644e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.835403034230694e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,7.264398300321773e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.835401579039171e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0004665489541366,286.5121459960937,294.1499938964844,292.4159851074219,292.0076904296875,292.3497619628906,292.21563720703125,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951622923836,5.298395500119568e-09,0.0009951570536941,-0.0129333510994911,0.0,0.0,0.0,-0.0074394578114151,60.0,8.674369812011719,-0.0,-6.7522293534239e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.339932148577644e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.835403034230694e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,7.264398300321773e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.835401579039171e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0004665489541366,286.5121459960937,294.1499938964844,292.4159851074219,292.0076904296875,292.3497619628906,292.21563720703125,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951622923836,5.298395500119568e-09,0.0009951570536941,-0.0129333510994911,0.0,0.0,0.0,-0.0074394578114151,60.0,8.674369812011719,-0.0,-6.7522293534239e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.339279495179652e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.834716183831917e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,7.263890438480303e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.834714728640392e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0004665163578465,286.5136413574219,294.1499938964844,292.4437866210937,292.02447509765625,292.35113525390625,292.2386474609375,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950931416824,5.290265114865633e-09,0.0009950879029929,-0.012912050820887,0.0,0.0,0.0,-0.0074354293756186,60.0,8.700784683227539,-0.0,-6.751286463213546e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.338643576484174e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,9.834046068135648e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,7.263395673362538e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.834044612944126e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0004664845764636,286.5151672363281,294.1499938964844,292.4718017578125,292.0408630371094,292.3526916503906,292.26171875,286.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950255043804,5.28233634611297e-09,0.0009950202656909,-0.0128912776708602,0.0,0.0,0.0,-0.0074314991943538,60.0,8.726753234863281,-0.0,-6.750366310370738e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.33754854486324e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.8328928288538e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,7.262543658725917e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.832891373662278e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0004664298903662,286.5181884765625,294.1499938964844,292.5282592773437,292.0724792480469,292.35626220703125,292.3087158203125,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949082741513,5.2686899287834885e-09,0.0009949030354619,-0.0128555269911885,0.0,0.0,0.0,-0.007424731273204,60.0,8.777539253234863,-0.0,-6.748782510612727e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.33754854486324e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.8328928288538e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,7.262543658725917e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.832891373662278e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0004664298903662,286.5181884765625,294.1499938964844,292.5282592773437,292.0724792480469,292.35626220703125,292.3087158203125,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949082741513,5.2686899287834885e-09,0.0009949030354619,-0.0128555269911885,0.0,0.0,0.0,-0.007424731273204,60.0,8.777539253234863,-0.0,-6.748782510612727e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.336927178082988e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.832239447860049e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,7.262061262736097e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,9.832237992668524e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.000466398865683,286.521240234375,294.1499938964844,292.5853576660156,292.1026611328125,292.3609313964844,292.3580017089844,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948422666639,5.2609507861234314e-09,0.0009948370279744,-0.0128352520987391,0.0,0.0,0.0,-0.0074208960868418,60.0,8.826007843017578,-0.0,-6.747885095137462e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.336927178082988e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.832239447860049e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,7.262061262736097e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,9.832237992668524e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.000466398865683,286.521240234375,294.1499938964844,292.5853576660156,292.1026611328125,292.3609313964844,292.3580017089844,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948422666639,5.2609507861234314e-09,0.0009948370279744,-0.0128352520987391,0.0,0.0,0.0,-0.0074208960868418,60.0,8.826007843017578,-0.0,-6.747885095137462e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
