time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,9.33654300752096e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.831834177020936e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,7.261761493282393e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,9.831832721829414e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0004663796571549,286.5243225097656,294.1499938964844,292.6429748535156,292.1315612792969,292.3662109375,292.4078369140625,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948010556399,5.25615373447863e-09,0.0009947958169505,-0.0128226848319172,0.0,0.0,0.0,-0.0074185165576636,60.0,8.872842788696289,-0.0,-6.747328029632629e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,9.33654300752096e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.831834177020936e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,7.261761493282393e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,9.831832721829414e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0004663796571549,286.5243225097656,294.1499938964844,292.6429748535156,292.1315612792969,292.3662109375,292.4078369140625,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948010556399,5.25615373447863e-09,0.0009947958169505,-0.0128226848319172,0.0,0.0,0.0,-0.0074185165576636,60.0,8.872842788696289,-0.0,-6.747328029632629e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.33675401029177e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.83205609372817e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,7.261925929924473e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.832054638536648e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0004663901927415,286.52740478515625,294.1499938964844,292.7010803222656,292.15924072265625,292.3724365234375,292.4593505859375,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.258778745798054e-09,0.0009948180522769,-0.0128295626491308,0.0,0.0,0.0,-0.0074198171496391,60.0,8.917789459228516,-0.0,-6.747632852466269e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.33675401029177e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.83205609372817e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,7.261925929924473e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.832054638536648e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0004663901927415,286.52740478515625,294.1499938964844,292.7010803222656,292.15924072265625,292.3724365234375,292.4593505859375,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.258778745798054e-09,0.0009948180522769,-0.0128295626491308,0.0,0.0,0.0,-0.0074198171496391,60.0,8.917789459228516,-0.0,-6.747632852466269e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,9.337132360087708e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.832454816205428e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,7.262219878612086e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.832453361013904e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0004664090811274,286.5289611816406,294.1499938964844,292.73028564453125,292.17266845703125,292.3760681152344,292.4857788085937,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948641527444,5.263491420492983e-09,0.0009948589140549,-0.0128419073298573,0.0,0.0,0.0,-0.0074221561662852,60.0,8.939361572265625,-0.0,-6.748179259830067e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,9.337550727650525e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.832895739236848e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,7.262545841513202e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.832894284045324e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0004664300067815,286.5305480957031,294.1499938964844,292.75958251953125,292.18585205078125,292.3797912597656,292.5122985839844,287.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268707692351882e-09,0.0009949038503691,-0.0128555726259946,0.0,0.0,0.0,-0.0074247438460588,60.0,8.960838317871094,-0.0,-6.748784642240936e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.338693780591711e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.834099182626233e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,7.263434235937893e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,9.83409772743471e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004664871084969,286.53369140625,294.1499938964844,292.81842041015625,292.21148681640625,292.3876342773437,292.5659484863281,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950298117473,5.282939419259947e-09,0.0009950245730578,-0.0128928590565919,0.0,0.0,0.0,-0.0074317939579486,60.0,9.003037452697754,-0.0,-6.750435943558841e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.338693780591711e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.834099182626233e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,7.263434235937893e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,9.83409772743471e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004664871084969,286.53369140625,294.1499938964844,292.81842041015625,292.21148681640625,292.3876342773437,292.5659484863281,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950298117473,5.282939419259947e-09,0.0009950245730578,-0.0128928590565919,0.0,0.0,0.0,-0.0074317939579486,60.0,9.003037452697754,-0.0,-6.750435943558841e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.340747783426195e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,9.836261597229168e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.265032036229968e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,9.836260869633406e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0004665896994993,286.536865234375,294.1499938964844,292.87750244140625,292.2362976074219,292.3967590332031,292.6214294433594,287.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995248905383,5.308525619085458e-09,0.0009952435502782,-0.0129598891362547,0.0,0.0,0.0,-0.0074444790370762,60.0,9.043705940246582,-0.0,-6.753405301651584e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.340747783426195e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,9.836261597229168e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.265032036229968e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,9.836260869633406e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0004665896994993,286.536865234375,294.1499938964844,292.87750244140625,292.2362976074219,292.3967590332031,292.6214294433594,287.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995248905383,5.308525619085458e-09,0.0009952435502782,-0.0129598891362547,0.0,0.0,0.0,-0.0074444790370762,60.0,9.043705940246582,-0.0,-6.753405301651584e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.343097190139817e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.838736150413752e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,7.266859756782651e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,9.838734695222227e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0004667070752475,286.5400390625,294.1499938964844,292.93682861328125,292.2603759765625,292.4064025878906,292.67730712890625,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954990819096,5.337797759352725e-09,0.0009954937268048,-0.0130365770310163,0.0,0.0,0.0,-0.0074589899741113,60.0,9.083651542663574,-0.0,-6.75680311701399e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.343097190139817e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.838736150413752e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,7.266859756782651e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,9.838734695222227e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0004667070752475,286.5400390625,294.1499938964844,292.93682861328125,292.2603759765625,292.4064025878906,292.67730712890625,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954990819096,5.337797759352725e-09,0.0009954937268048,-0.0130365770310163,0.0,0.0,0.0,-0.0074589899741113,60.0,9.083651542663574,-0.0,-6.75680311701399e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.3464128440246e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,9.842227154877035e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,7.269437628565356e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.842226427281275e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0004668726760428,286.54327392578125,294.1499938964844,292.9962463378906,292.28387451171875,292.4173889160156,292.7348022460937,287.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958524024114,5.3790980558687815e-09,0.0009958470473065,-0.01314477622509,0.0,0.0,0.0,-0.0074794655665755,60.0,9.122743606567385,-0.0,-6.761598569937632e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.3464128440246e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,9.842227154877035e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,7.269437628565356e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.842226427281275e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0004668726760428,286.54327392578125,294.1499938964844,292.9962463378906,292.28387451171875,292.4173889160156,292.7348022460937,287.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958524024114,5.3790980558687815e-09,0.0009958470473065,-0.01314477622509,0.0,0.0,0.0,-0.0074794655665755,60.0,9.122743606567385,-0.0,-6.761598569937632e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,9.348129242425784e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.84403523034416e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,7.27077349438332e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,9.84403377515264e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0004669584450311,286.5448913574219,294.1499938964844,293.0260009765625,292.2954406738281,292.42303466796875,292.7636413574219,287.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960362222045,5.400486724482789e-09,0.0009960308670997,-0.0132008083164691,0.0,0.0,0.0,-0.0074900728650391,60.0,9.142144203186035,-0.0,-6.76408262734185e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.350069740321489e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.846078319242224e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,7.27228180039674e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,9.8460768640507e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0004670553316827,286.5465087890625,294.1499938964844,293.0557556152344,292.3069152832031,292.428955078125,292.7927551269531,287.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962427429854,5.4246545033720395e-09,0.0009962372714653,-0.0132641233503818,0.0,0.0,0.0,-0.0075020529329776,60.0,9.161396026611328,-0.0,-6.766889981690839e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,9.354270150652157e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,9.850501373875886e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.27554943296127e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.850500646280123e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.0004672651994042,286.5497741699219,294.1499938964844,293.115234375,292.32958984375,292.4412536621094,292.8514404296875,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966894285753,5.47698819630682e-09,0.0009966839570552,-0.0134012270718812,0.0,0.0,0.0,-0.0075279930606484,60.0,9.199787139892578,-0.0,-6.77297151696621e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,9.354270150652157e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,9.850501373875886e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.27554943296127e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.850500646280123e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.0004672651994042,286.5497741699219,294.1499938964844,293.115234375,292.32958984375,292.4412536621094,292.8514404296875,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966894285753,5.47698819630682e-09,0.0009966839570552,-0.0134012270718812,0.0,0.0,0.0,-0.0075279930606484,60.0,9.199787139892578,-0.0,-6.77297151696621e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,9.359286923427136e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.855784446699543e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,7.279450801433995e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.855782991508022e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0004675157833844,286.5530700683594,294.1499938964844,293.1746826171875,292.3520812988281,292.4547424316406,292.9111633300781,287.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539486647165859e-09,0.000997218536213,-0.0135649582371115,0.0,0.0,0.0,-0.0075589772313833,60.0,9.238261222839355,-0.0,-6.780238237524827e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,9.359286923427136e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.855784446699543e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,7.279450801433995e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.855782991508022e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0004675157833844,286.5530700683594,294.1499938964844,293.1746826171875,292.3520812988281,292.4547424316406,292.9111633300781,287.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539486647165859e-09,0.000997218536213,-0.0135649582371115,0.0,0.0,0.0,-0.0075589772313833,60.0,9.238261222839355,-0.0,-6.780238237524827e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.364438301417977e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,9.86120867310092e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,7.283457671292126e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.861207945505156e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004677730903495,286.556396484375,294.1499938964844,293.23394775390625,292.37451171875,292.46856689453125,292.9711303710937,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977726731449,5.603660202524452e-09,0.0009977670852094,-0.0137330768629908,0.0,0.0,0.0,-0.007590789347887,60.0,9.276636123657228,-0.0,-6.787703199506724e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.364438301417977e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,9.86120867310092e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,7.283457671292126e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.861207945505156e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004677730903495,286.556396484375,294.1499938964844,293.23394775390625,292.37451171875,292.46856689453125,292.9711303710937,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977726731449,5.603660202524452e-09,0.0009977670852094,-0.0137330768629908,0.0,0.0,0.0,-0.007590789347887,60.0,9.276636123657228,-0.0,-6.787703199506724e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,9.370443876832724e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.867532935459168e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.28812810848467e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.867531480267644e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999389648437,0.0,0.0,0.0004680730926338,286.55975341796875,294.1499938964844,293.29302978515625,292.39697265625,292.48388671875,293.0319519042969,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998412608169,5.678478576243151e-09,0.0009984069038182,-0.0139290802180767,0.0,0.0,0.0,-0.0076278802007436,60.0,9.315756797790527,-0.0,-6.7964116112762e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,9.370443876832724e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.867532935459168e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.28812810848467e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.867531480267644e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999389648437,0.0,0.0,0.0004680730926338,286.55975341796875,294.1499938964844,293.29302978515625,292.39697265625,292.48388671875,293.0319519042969,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998412608169,5.678478576243151e-09,0.0009984069038182,-0.0139290802180767,0.0,0.0,0.0,-0.0076278802007436,60.0,9.315756797790527,-0.0,-6.7964116112762e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,9.373413922730832e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,9.870660869637504e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,7.290438952622935e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,9.87065941444598e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0004682214639615,286.5614318847656,294.1499938964844,293.3224792480469,292.4082946777344,292.4916076660156,293.0624084472656,287.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987299563363,5.715484530099957e-09,0.0009987242519855,-0.0140260243788361,0.0,0.0,0.0,-0.0076462300494313,60.0,9.335320472717283,-0.0,-6.800721052968586e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.376533853355797e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,9.873945964500308e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,7.292865484487265e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,9.873945236904548e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0004683772858697,286.5631103515625,294.1499938964844,293.3518371582031,292.419677734375,292.4996032714844,293.0929870605469,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990620892494,5.754352105924454e-09,0.0009990562684834,-0.0141278458759188,0.0,0.0,0.0,-0.0076654972508549,60.0,9.355091094970703,-0.0,-6.805248631280848e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.382943972013892e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,9.880696597974747e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,7.297850970644504e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,9.880695142783225e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,0.0004686974862124,286.5665283203125,294.1499938964844,293.4102783203125,292.4427185058594,292.5160827636719,293.154296875,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997443994507,5.834211336264161e-09,0.0009997385786846,-0.0143370516598224,0.0,0.0,0.0,-0.0077050840482115,60.0,9.39509391784668,-0.0,-6.814556030576568e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.382943972013892e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,9.880696597974747e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,7.297850970644504e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,9.880695142783225e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,0.0004686974862124,286.5665283203125,294.1499938964844,293.4102783203125,292.4427185058594,292.5160827636719,293.154296875,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997443994507,5.834211336264161e-09,0.0009997385786846,-0.0143370516598224,0.0,0.0,0.0,-0.0077050840482115,60.0,9.39509391784668,-0.0,-6.814556030576568e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,9.389656770508736e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,9.887765190796928e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,7.30307147023268e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,9.887763735605404e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0004690328205469,286.5699462890625,294.1499938964844,293.46832275390625,292.4662475585937,292.5335388183594,293.2156066894531,287.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000459655188,5.917838663549446e-09,0.0010004538344219,-0.0145561276003718,0.0,0.0,0.0,-0.0077465418726205,60.0,9.4364595413208,-0.0,-6.824308940167614e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,9.389656770508736e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,9.887765190796928e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,7.30307147023268e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,9.887763735605404e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0004690328205469,286.5699462890625,294.1499938964844,293.46832275390625,292.4662475585937,292.5335388183594,293.2156066894531,287.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000459655188,5.917838663549446e-09,0.0010004538344219,-0.0145561276003718,0.0,0.0,0.0,-0.0077465418726205,60.0,9.4364595413208,-0.0,-6.824308940167614e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,9.396405948791652e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.89487234619446e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,7.308321073651314e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,9.894870891002938e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,0.0004693699302151,286.57342529296875,294.1499938964844,293.5259094238281,292.4904479980469,292.5516052246094,293.27685546875,287.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011788690462,6.001922958631667e-09,0.0010011729318648,-0.0147763965651392,0.0,0.0,0.0,-0.0077882269397377,60.0,9.47868537902832,-0.0,-6.83412295643393e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,9.396405948791652e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.89487234619446e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,7.308321073651314e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,9.894870891002938e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,0.0004693699302151,286.57342529296875,294.1499938964844,293.5259094238281,292.4904479980469,292.5516052246094,293.27685546875,287.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011788690462,6.001922958631667e-09,0.0010011729318648,-0.0147763965651392,0.0,0.0,0.0,-0.0077882269397377,60.0,9.47868537902832,-0.0,-6.83412295643393e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,9.403169678989798e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,9.901994781102984e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,7.313581591006368e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,9.901993325911462e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004697077965829,286.5768737792969,294.1499938964844,293.5829162597656,292.5154113769531,292.5696105957031,293.3381042480469,287.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018991306424,6.0861853334870375e-09,0.0010018930770456,-0.0149971321225166,0.0,0.0,0.0,-0.0078299976885318,60.0,9.520840644836426,-0.0,-6.843964683866943e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,9.403169678989798e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,9.901994781102984e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,7.313581591006368e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,9.901993325911462e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004697077965829,286.5768737792969,294.1499938964844,293.5829162597656,292.5154113769531,292.5696105957031,293.3381042480469,287.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018991306424,6.0861853334870375e-09,0.0010018930770456,-0.0149971321225166,0.0,0.0,0.0,-0.0078299976885318,60.0,9.520840644836426,-0.0,-6.843964683866943e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.406531899003312e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,9.905534534482284e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,7.316196570172906e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,9.905533806886524e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,0.0004698757547885,286.57861328125,294.1499938964844,293.6112060546875,292.5282287597656,292.578857421875,293.36865234375,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022574570029,6.128071827760095e-09,0.0010022512869909,-0.0151068568229675,0.0,0.0,0.0,-0.0078507624566555,60.0,9.542530059814451,-0.0,-6.848859612773597e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,9.409855556441472e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,9.909034997690468e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,7.318781717913225e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,9.909033542498946e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0004700417630374,286.5803527832031,294.1499938964844,293.6393127441406,292.54132080078125,292.5882568359375,293.399169921875,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026114759966,6.169479149775725e-09,0.0010026053059846,-0.0152153261005878,0.0,0.0,0.0,-0.0078712897375226,60.0,9.564776420593262,-0.0,-6.853699829889592e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,9.416318061994387e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,9.915840200847016e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,7.323807949433103e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.915838745655492e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0004703645827248,286.5838623046875,294.1499938964844,293.6950378417969,292.5683288574219,292.60760498046875,293.4598999023437,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033000726252,6.249991191253912e-09,0.0010032937861979,-0.0154262315481901,0.0,0.0,0.0,-0.0079112034291028,60.0,9.610773086547852,-0.0,-6.863116652766621e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,9.416318061994387e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,9.915840200847016e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,7.323807949433103e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.915838745655492e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0004703645827248,286.5838623046875,294.1499938964844,293.6950378417969,292.5683288574219,292.60760498046875,293.4598999023437,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033000726252,6.249991191253912e-09,0.0010032937861979,-0.0154262315481901,0.0,0.0,0.0,-0.0079112034291028,60.0,9.610773086547852,-0.0,-6.863116652766621e-08,0.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.050000000745058,9.422424773219971e-05,298.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.050000000745058,9.92227069218643e-05,298.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.050000000745058,7.328557694563642e-05,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.050000000745058,9.922269964590667e-05,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.050000000745058,0.0004706696490757,286.58740234375,285.4460144042969,293.75,292.5965881347656,292.6275329589844,293.5201416015625,287.10906982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039507178589,6.326072554685425e-09,0.0010039444314315,-0.0156255308538675,0.0,0.0,0.0,-0.0079489201307296,60.0,9.658546447753906,-0.0,-6.872021174331169e-08,1.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
