time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.050000000745058,9.422424773219971e-05,298.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.050000000745058,9.92227069218643e-05,298.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.050000000745058,7.328557694563642e-05,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.050000000745058,9.922269964590667e-05,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.050000000745058,0.0004706696490757,286.58740234375,285.4460144042969,293.75,292.5965881347656,292.6275329589844,293.5201416015625,287.10906982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039507178589,6.326072554685425e-09,0.0010039444314315,-0.0156255308538675,0.0,0.0,0.0,-0.0079489201307296,60.0,9.658546447753906,-0.0,-6.872021174331169e-08,1.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.6354837417602539,0.050000000745058,0.0408869981765747,298.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.6354837417602539,0.050000000745058,0.0430559813976287,298.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227600097656,0.6354837417602539,0.050000000745058,0.0318010039627552,298.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215087890625,0.6354837417602539,0.050000000745058,0.0430559813976287,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.6354837417602539,0.050000000745058,0.2042390257120132,286.9928894042969,285.4121398925781,293.7773132324219,292.6110534667969,296.7684326171875,297.6371154785156,287.3205261230469,1.0,0.1097204685211181,0.0917877405881881,0.0917877405881881,1.0,1.0,-0.4363426268100738,0.0008512181811966,0.4354914128780365,-0.1265958547592163,0.0,0.0,0.0,10.151001930236816,60.0,1256.1402587890625,0.0,12.292678833007812,1.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.6319652199745178,0.050000000745058,0.0452430695295333,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.6319652199745178,0.050000000745058,0.0476431287825107,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82635498046875,0.6319652199745178,0.050000000745058,0.0351890549063682,298.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.6319652199745178,0.050000000745058,0.0476431287825107,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.6319652199745178,0.050000000745058,0.2259984910488128,287.9364318847656,285.3782043457031,293.8046569824219,292.62548828125,297.3066711425781,298.6773376464844,288.6418762207031,1.0,0.1210874393582344,0.1835754811763763,0.1835754811763763,1.0,1.0,-0.4820700585842132,0.0199288874864578,0.4621411859989166,-0.1180911213159561,0.0,0.0,0.0,12.504733085632324,60.0,2564.626708984375,0.0,16.681968688964844,1.0,281.2591552734375,283.7816467285156,297.1109924316406,298.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1017845426401726e-20,5.508922713200863e-21,5.508922713200863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0456789545714855,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0481021404266357,298.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0355280749499797,298.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0481021404266357,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.2281758487224578,287.7704162597656,285.3102111816406,293.8594970703125,292.654296875,297.2749938964844,298.6548767089844,286.6866760253906,1.0,0.1405826956033706,0.3671509623527527,0.3671509623527527,1.0,1.0,-0.4867186844348907,0.0785968452692031,0.4081218540668487,-0.0608295761048793,1.0,1.0,0.0,20.036283493041992,60.0,12481.2236328125,0.0,23.183462142944336,1.0,282.0257568359375,286.3376770019531,297.8863830566406,299.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,1792.466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793672621250152,1.0,0.0,0.0,0.8916735649108887,0.8916754722595215,5.53008874248917e-08,4.262293815612793,4.262284278869629,9.816870260692667e-06,0.0,0.0,-0.0,5117.291015625,0.0,21.905824661254883,1894.9393310546875,0.0,240.8014068603516,0.2311660051345825,1.0,0.0,3.0,1.0,0.0
17820240,298.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0456789545714855,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0481021404266357,298.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0355280749499797,298.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.0481021404266357,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.5712844729423523,0.050000000745058,0.2281758487224578,287.7704162597656,285.3102111816406,293.8594970703125,292.654296875,297.2749938964844,298.6548767089844,286.6866760253906,1.0,0.1405826956033706,0.3671509623527527,0.3671509623527527,1.0,1.0,-0.4867186844348907,0.0785968452692031,0.4081218540668487,-0.0608295761048793,1.0,1.0,0.0,20.036283493041992,60.0,12481.2236328125,0.0,23.183462142944336,1.0,282.0257568359375,286.3376770019531,297.8863830566406,299.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,1792.466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793672621250152,1.0,0.0,0.0,0.8916735649108887,0.8916754722595215,5.53008874248917e-08,4.262293815612793,4.262284278869629,9.816870260692667e-06,0.0,0.0,-0.0,5117.291015625,0.0,21.905824661254883,1894.9393310546875,0.0,240.8014068603516,0.2311660051345825,1.0,0.0,3.0,1.0,0.0
17820300,298.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.549446702003479,0.050000000745058,0.0458164475858211,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.549446702003479,0.050000000745058,0.0482469275593757,298.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.549446702003479,0.050000000745058,0.0356350168585777,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.549446702003479,0.050000000745058,0.0482469275593757,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.549446702003479,0.050000000745058,0.2288626581430435,286.0203857421875,285.276123046875,293.8869934082031,292.6686706542969,297.2489929199219,298.6101379394531,285.4623413085937,1.0,0.1489806771278381,0.4589386880397796,0.4589386880397796,1.0,1.0,-0.4881838262081146,0.1238036751747131,0.3643801510334015,-0.016204984858632,1.0,1.0,0.0,23.71561050415039,60.0,11613.1611328125,0.0,26.333696365356445,1.0,282.48126220703125,285.04754638671875,297.14141845703125,298.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,3102.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908224642276764,1.0,0.0,0.0,1.1732069253921509,1.173209309577942,9.196766370678233e-08,4.265807151794434,4.2657976150512695,9.786926966626195e-06,0.0,0.0,-0.0,3891.3798828125,0.0,49.43498992919922,1895.421142578125,0.0,479.5592041015625,0.2968396544456482,1.0,0.0,3.0,1.0,0.0
17820360,298.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.5326289534568787,0.050000000745058,0.0459477044641971,298.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.5326289534568787,0.050000000745058,0.0483851432800293,298.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.5326289534568787,0.050000000745058,0.0357371009886264,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.5326289534568787,0.050000000745058,0.0483851432800293,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.5326289534568787,0.050000000745058,0.2295182943344116,285.2170715332031,285.2420349121094,293.9144897460937,292.6830139160156,296.9975891113281,298.55987548828125,285.02166748046875,1.0,0.1565383225679397,0.5671509504318237,0.5671509504318237,0.800000011920929,1.0,-0.4895823895931244,0.1744437515735626,0.3151386380195617,0.0338357873260974,0.7388928532600403,0.7388928532600403,0.0,27.23152732849121,60.0,10774.5341796875,0.0,29.36237525939941,1.0,282.799072265625,284.6705017089844,296.3837280273437,297.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,6376.01123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206477046012878,1.0,0.0,0.0,1.3738892078399658,1.3738927841186523,1.2595451437391605e-07,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,3560.875732421875,0.0,85.35648345947266,1895.4366455078125,0.0,574.49365234375,0.3467883467674255,1.0,0.0,3.0,1.0,0.0
17820420,298.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5161212682723999,0.050000000745058,0.0461107976734638,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5161212682723999,0.050000000745058,0.0485568903386592,298.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5161212682723999,0.050000000745058,0.0358639545738697,298.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5161212682723999,0.050000000745058,0.0485568903386592,298.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5161212682723999,0.050000000745058,0.2303329855203628,284.9882507324219,285.1962890625,293.9513854980469,292.7021484375,296.2366943359375,298.4953918457031,285.0330505371094,1.0,0.1654439866542816,0.7119970321655273,0.7119970321655273,0.5322926640510559,1.0,-0.4913200438022613,0.2638691663742065,0.2274508774280548,0.1223726570606231,0.5405052304267883,0.5405052304267883,0.0,31.6037540435791,60.0,9688.259765625,0.0,33.168670654296875,1.0,283.0011291503906,284.892578125,295.7046813964844,296.6097412109375,293.1499938964844,293.1499938964844,283.1499938964844,18489.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936483502388,1.0,0.0,0.0,1.1371181011199951,1.1371231079101562,8.62789022448851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.92529296875,0.0,81.31417846679688,1895.4371337890625,0.0,487.819091796875,0.3410110473632812,1.0,0.0,3.0,1.0,0.0
17820480,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5098791718482971,0.050000000745058,0.0461851544678211,298.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5098791718482971,0.050000000745058,0.0486351922154426,298.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5098791718482971,0.050000000745058,0.035921785980463,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5098791718482971,0.050000000745058,0.0486351922154426,298.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5098791718482971,0.050000000745058,0.2307044118642807,285.06524658203125,285.1736755371094,293.9696044921875,292.71160888671875,295.5434875488281,298.4678649902344,285.14117431640625,1.0,0.1693706959486007,0.7835754752159119,0.7835754752159119,0.4000000059604645,1.0,-0.4921122193336487,0.3495639860630035,0.1425482183694839,0.2074379622936248,0.571438193321228,0.571438193321228,0.0,33.603275299072266,60.0,9919.626953125,-0.0,34.92903518676758,1.0,283.04718017578125,285.0689697265625,295.51287841796875,296.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,18048.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663982689380646,1.0,0.0,0.0,1.1308062076568604,1.1308112144470217,8.532373385605754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.420654296875,0.0,79.42029571533203,1895.4371337890625,0.0,413.8642578125,0.3407061696052551,1.0,0.0,3.0,1.0,0.0
17820540,298.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.046387743204832,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.0488485284149646,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.0360793583095073,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.0488485284149646,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.2317163944244384,285.1188659667969,285.105224609375,294.0248107910156,292.7400817871094,294.04254150390625,298.40234375,285.0774230957031,1.0,0.1795530319213867,1.0,1.0,0.0,1.0,-0.4942686855792999,0.4942666292190552,2.047605903499061e-06,0.3507865071296692,0.6525084972381592,0.6525084972381592,0.0,39.04045104980469,60.0,10862.0537109375,-0.0,39.73408508300781,1.0,283.12158203125,284.9964599609375,295.4397888183594,296.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,14248.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968190550804138,1.0,0.0,0.0,1.3926018476486206,1.3926069736480713,1.294039009280823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.7060546875,0.0,110.86534118652344,1895.4371337890625,0.0,270.1282043457031,0.3768742978572845,1.0,0.0,3.0,1.0,0.0
17820600,298.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.046387743204832,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.0488485284149646,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.0360793583095073,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.0488485284149646,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.4957852959632873,0.050000000745058,0.2317163944244384,285.1188659667969,285.105224609375,294.0248107910156,292.7400817871094,294.04254150390625,298.40234375,285.0774230957031,1.0,0.1795530319213867,1.0,1.0,0.0,1.0,-0.4942686855792999,0.4942666292190552,2.047605903499061e-06,0.3507865071296692,0.6525084972381592,0.6525084972381592,0.0,39.04045104980469,60.0,10862.0537109375,-0.0,39.73408508300781,1.0,283.12158203125,284.9964599609375,295.4397888183594,296.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,14248.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968190550804138,1.0,0.0,0.0,1.3926018476486206,1.3926069736480713,1.294039009280823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.7060546875,0.0,110.86534118652344,1895.4371337890625,0.0,270.1282043457031,0.3768742978572845,1.0,0.0,3.0,1.0,0.0
17820660,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0465566851198673,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0490264296531677,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0362107530236244,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0490264296531677,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.2325602769851684,285.04327392578125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35546875,285.0442199707031,1.0,0.1875220835208892,1.0,1.0,0.0,1.0,-0.4960717260837555,0.4960713684558868,3.533790504661738e-07,0.3520047068595886,0.6485426425933838,0.6485426425933838,0.0,43.55686950683594,48.0,10885.900390625,-0.0,43.739845275878906,1.0,283.1429138183594,284.9892578125,295.6112060546875,296.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16465.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647556006908417,1.0,0.0,0.0,1.4133741855621338,1.4133796691894531,1.3329311343568406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59423828125,0.0,121.0833740234375,1895.4371337890625,0.0,217.3775177001953,0.3878919184207916,1.0,0.0,3.0,1.0,0.0
17820720,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0465566851198673,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0490264296531677,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0362107530236244,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.0490264296531677,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.486062616109848,0.050000000745058,0.2325602769851684,285.04327392578125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35546875,285.0442199707031,1.0,0.1875220835208892,1.0,1.0,0.0,1.0,-0.4960717260837555,0.4960713684558868,3.533790504661738e-07,0.3520047068595886,0.6485426425933838,0.6485426425933838,0.0,43.55686950683594,48.0,10885.900390625,-0.0,43.739845275878906,1.0,283.1429138183594,284.9892578125,295.6112060546875,296.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16465.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647556006908417,1.0,0.0,0.0,1.4133741855621338,1.4133796691894531,1.3329311343568406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59423828125,0.0,121.0833740234375,1895.4371337890625,0.0,217.3775177001953,0.3878919184207916,1.0,0.0,3.0,1.0,0.0
17820780,298.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.4839602708816528,0.050000000745058,0.0465953610837459,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.4839602708816528,0.050000000745058,0.0490671619772911,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.4839602708816528,0.050000000745058,0.0362408384680748,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.4839602708816528,0.050000000745058,0.0490671619772911,298.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.4839602708816528,0.050000000745058,0.2327534854412078,285.0355834960937,284.9966735839844,294.10906982421875,292.7832946777344,294.10284423828125,298.33660888671875,285.0228576660156,1.0,0.1889673769474029,1.0,1.0,0.0,1.0,-0.4964840412139892,0.496483713388443,3.536959809480323e-07,0.3522362112998962,0.675324022769928,0.675324022769928,0.0,44.590450286865234,48.0,11059.77734375,-0.0,44.66055679321289,1.0,283.1466979980469,284.93621826171875,295.7148132324219,296.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,15298.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618451356887817,1.0,0.0,0.0,1.493311047554016,1.493316650390625,1.487969143454393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.330078125,0.0,133.3780517578125,1895.4371337890625,0.0,212.7994384765625,0.4008031487464905,1.0,0.0,3.0,1.0,0.0
17820840,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483813464641571,0.050000000745058,0.0465980805456638,298.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483813464641571,0.050000000745058,0.04907001927495,298.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483813464641571,0.050000000745058,0.036242950707674,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483813464641571,0.050000000745058,0.04907001927495,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483813464641571,0.050000000745058,0.2327670454978943,285.0038452148437,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3222961425781,284.98345947265625,1.0,0.1889316290616989,1.0,1.0,0.0,1.0,-0.4965131282806396,0.496512770652771,3.536868007358862e-07,0.352182388305664,0.6874849796295166,0.6874849796295166,0.0,44.662330627441406,36.0,11118.8876953125,-0.0,44.72468185424805,1.0,283.1483764648437,284.8774108886719,295.7968444824219,296.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,15205.4443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658836185932159,1.0,0.0,0.0,1.5510659217834473,1.5510717630386353,1.605291402029252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.0791015625,0.0,145.32798767089844,1895.4371337890625,0.0,219.1584930419922,0.4121502637863159,1.0,0.0,3.0,1.0,0.0
17820900,298.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850237965583801,0.050000000745058,0.0465757399797439,298.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850237965583801,0.050000000745058,0.0490464977920055,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850237965583801,0.050000000745058,0.036225575953722,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850237965583801,0.050000000745058,0.0490464977920055,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.4850237965583801,0.050000000745058,0.2326554656028747,284.9643249511719,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095092773437,284.94696044921875,1.0,0.1877417266368866,1.0,1.0,0.0,1.0,-0.4962752163410187,0.49627485871315,3.534460120135918e-07,0.3519201874732971,0.6808274984359741,0.6808274984359741,0.0,44.06414794921875,36.0,11127.2900390625,-0.0,44.19164657592773,1.0,283.1492614746094,284.8326110839844,295.85760498046875,296.70330810546875,293.1499938964844,293.1499938964844,283.1499938964844,15852.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373139888048172,1.0,0.0,0.0,1.5876678228378296,1.587673902511597,1.6819484471852777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.81103515625,0.0,155.6033477783203,1895.4371337890625,0.0,230.7169189453125,0.4209550619125366,1.0,0.0,3.0,1.0,0.0
17820960,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0465300567448139,298.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0489983893930912,298.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0361900441348552,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0489983893930912,297.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.2324272692203521,284.9375,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2987670898437,284.9310302734375,1.0,0.1854642927646637,1.0,1.0,0.0,1.0,-0.4957885146141052,0.4957881569862366,3.529911225541582e-07,0.3514672219753265,0.662643551826477,0.662643551826477,0.0,42.841609954833984,25.0,11071.1826171875,-0.0,43.1037483215332,1.0,283.149658203125,284.82427978515625,295.8887634277344,296.74298095703125,293.1499938964844,293.1499938964844,283.1499938964844,17342.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805937767028808,1.0,0.0,0.0,1.577919602394104,1.5779259204864502,1.661357771354233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.30615234375,0.0,158.2025909423828,1895.4371337890625,0.0,242.8082427978516,0.4224866330623626,1.0,0.0,3.0,1.0,0.0
17821020,298.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925279319286346,0.050000000745058,0.0464420169591903,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925279319286346,0.050000000745058,0.0489056780934333,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925279319286346,0.1652458310127258,0.0361215695738792,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925279319286346,0.050000000745058,0.0489056780934333,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4925279319286346,0.050000000745058,0.2319874912500381,284.9349670410156,284.95001220703125,294.2276611328125,292.8435974121094,294.221435546875,298.287353515625,284.9390869140625,1.0,0.1811299920082092,1.0,1.0,0.0,1.0,-0.4948503673076629,0.4948500096797943,3.521351459312428e-07,0.3506392538547516,0.6538494825363159,0.6538494825363159,0.0,40.48600006103516,25.0,11049.388671875,-0.0,41.01335906982422,1.0,283.1498718261719,284.8421936035156,295.898193359375,296.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18177.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877643942832947,1.0,0.0,0.0,1.557478666305542,1.5574851036071775,1.6185930462597753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.7392578125,0.0,156.22610473632812,1895.4371337890625,0.0,254.69422912597656,0.420755386352539,1.0,0.0,3.0,1.0,0.0
17821080,298.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5037092566490173,0.050000000745058,0.0462673231959342,298.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5037092566490173,0.050000000745058,0.048721719533205,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7195867300033569,0.1663574129343032,0.0953868329524993,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5037092566490173,0.050000000745058,0.048721719533205,297.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5037092566490173,0.050000000745058,0.2311148643493652,284.9524230957031,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2784423828125,284.99658203125,1.0,0.1793770343065261,1.0,1.0,0.0,1.0,-0.564170777797699,0.5641703605651855,4.128524437874148e-07,0.4020395278930664,0.6633211374282837,0.6633211374282837,0.0,36.352333068847656,28.0,11923.302734375,-0.0,45.16167831420898,1.0,283.1499328613281,284.9193115234375,295.8997497558594,296.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,17972.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903197050094604,1.0,0.0,0.0,1.5593109130859375,1.5593173503875732,1.6224034027345624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.47216796875,0.0,155.98390197753906,1895.4371337890625,0.0,258.9986267089844,0.4209342300891876,1.0,0.0,3.0,1.0,0.0
17821140,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7938423752784729,0.1571375727653503,0.1440857052803039,298.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.5305774211883545,0.050000000745058,0.0484033748507499,298.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7979268431663513,0.1614041328430175,0.1137547940015792,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.5306795239448547,0.1495677083730697,0.0484263114631176,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.5305774211883545,0.050000000745058,0.2296047657728195,285.3289794921875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322937011719,285.3182983398437,1.0,0.1796185374259948,1.0,1.0,0.0,1.0,-0.7011911869049072,0.7011905908584595,5.471205781759636e-07,0.5070818662643433,1.0,1.0,0.0,29.45563125610352,46.0,15482.12890625,-0.0,54.82054138183594,1.0,283.1499938964844,285.0634460449219,296.0702209472656,297.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,8784.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240950644016266,1.0,0.0,0.0,1.9655680656433103,1.9655747413635247,2.577920668045408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.19189453125,0.0,232.7590789794922,1895.4371337890625,0.0,320.34246826171875,0.4922140836715698,1.0,0.0,3.0,1.0,0.0
17821200,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7938423752784729,0.1571375727653503,0.1440857052803039,298.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.5305774211883545,0.050000000745058,0.0484033748507499,298.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7979268431663513,0.1614041328430175,0.1137547940015792,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.5306795239448547,0.1495677083730697,0.0484263114631176,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.5305774211883545,0.050000000745058,0.2296047657728195,285.3289794921875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322937011719,285.3182983398437,1.0,0.1796185374259948,1.0,1.0,0.0,1.0,-0.7011911869049072,0.7011905908584595,5.471205781759636e-07,0.5070818662643433,1.0,1.0,0.0,29.45563125610352,46.0,15482.12890625,-0.0,54.82054138183594,1.0,283.1499938964844,285.0634460449219,296.0702209472656,297.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,8784.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240950644016266,1.0,0.0,0.0,1.9655680656433103,1.9655747413635247,2.577920668045408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.19189453125,0.0,232.7590789794922,1895.4371337890625,0.0,320.34246826171875,0.4922140836715698,1.0,0.0,3.0,1.0,0.0
17821260,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8440923690795898,0.1560565680265426,0.1404769122600555,297.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8295904397964478,0.1481619030237198,0.139973908662796,298.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.858567476272583,0.1654323637485504,0.1151644140481948,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.829136073589325,0.1455143988132476,0.1397272497415542,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.578059196472168,0.050000000745058,0.2279818654060363,285.50201416015625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02423095703125,285.53106689453125,1.0,0.1917249858379364,1.0,1.0,0.0,1.0,-0.9160723686218262,0.916071593761444,8.038427949941251e-07,0.6795655488967896,1.0,1.0,0.0,23.003135681152344,34.0,19359.244140625,-0.0,79.7061996459961,1.0,283.1499938964844,285.20263671875,296.2048645019531,297.5179443359375,293.1499938964844,293.1499938964844,283.1499938964844,11474.8876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845443964004516,1.0,0.0,0.0,2.2563071250915527,2.2563159465789795,3.396955037260341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.47802734375,0.0,351.6094055175781,1895.4371337890625,0.0,461.7184448242188,0.5618252754211426,1.0,0.0,3.0,1.0,0.0
17821320,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8440923690795898,0.1560565680265426,0.1404769122600555,297.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8295904397964478,0.1481619030237198,0.139973908662796,298.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.858567476272583,0.1654323637485504,0.1151644140481948,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.829136073589325,0.1455143988132476,0.1397272497415542,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.578059196472168,0.050000000745058,0.2279818654060363,285.50201416015625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02423095703125,285.53106689453125,1.0,0.1917249858379364,1.0,1.0,0.0,1.0,-0.9160723686218262,0.916071593761444,8.038427949941251e-07,0.6795655488967896,1.0,1.0,0.0,23.003135681152344,34.0,19359.244140625,-0.0,79.7061996459961,1.0,283.1499938964844,285.20263671875,296.2048645019531,297.5179443359375,293.1499938964844,293.1499938964844,283.1499938964844,11474.8876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845443964004516,1.0,0.0,0.0,2.2563071250915527,2.2563159465789795,3.396955037260341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.47802734375,0.0,351.6094055175781,1895.4371337890625,0.0,461.7184448242188,0.5618252754211426,1.0,0.0,3.0,1.0,0.0
17821380,297.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8324727416038513,0.1581520736217498,0.1419097632169723,297.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8142470121383667,0.144831508398056,0.1392322927713394,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.8487951159477234,0.168771207332611,0.1173769906163215,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.8103408217430115,0.1430002450942993,0.1371825039386749,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.5658108592033386,0.1366446018218994,0.2283259928226471,285.5174255371094,284.95001220703125,294.3851623535156,292.9228820800781,294.3818054199219,298.0118713378906,285.5030517578125,1.0,0.1945137530565261,1.0,1.0,0.0,1.0,-0.916896641254425,0.9168958067893982,8.049943289734074e-07,0.6803104281425476,1.0,1.0,0.0,24.85189247131348,34.0,19710.234375,-0.0,82.74226379394531,1.0,283.1499938964844,285.1333312988281,296.2272644042969,297.6292724609375,293.1499938964844,293.1499938964844,283.1499938964844,12910.8837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517387866973877,1.0,0.0,0.0,2.3933265209198,2.393336534500122,3.822057976776705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.4052734375,0.0,419.63519287109375,1895.4371337890625,0.0,563.2425537109375,0.5923375487327576,1.0,0.0,3.0,1.0,0.0
17821440,297.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050720214844,0.8764064908027649,0.1648213565349578,0.0900518223643302,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8764064908027649,0.1451923847198486,0.0948288962244987,298.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.8764064908027649,0.1758867353200912,0.0700403079390525,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.8764064908027649,0.1437848508358001,0.0948288887739181,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.9547662138938904,0.1358008086681366,0.5690021514892578,285.6175537109375,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9920349121094,285.672607421875,1.0,0.2000199109315872,1.0,1.0,0.0,1.0,-1.1022210121154783,1.1022199392318726,1.0778416026369086e-06,0.8301898241043091,1.0,1.0,0.0,14.500423431396484,54.0,22557.8203125,-0.0,103.59595489501952,1.0,283.1499938964844,285.2877197265625,296.2142333984375,297.71392822265625,293.1499938964844,293.1499938964844,283.1499938964844,13987.873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423569083213806,1.0,0.0,0.0,2.491149663925171,2.4911603927612305,4.140883334002865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.4716796875,0.0,473.2227478027344,1895.4371337890625,0.0,655.4524536132812,0.6188701391220093,1.0,0.0,3.0,1.0,0.0
17821500,298.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8795260787010193,0.1753359138965606,0.0920578017830848,297.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8795260787010193,0.1491241306066513,0.0969412997364997,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8795260787010193,0.1855630427598953,0.0716005116701126,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8795260787010193,0.1480544358491897,0.0969412997364997,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.96820068359375,0.1312169581651687,0.5993897914886475,285.76043701171875,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.00738525390625,285.7704467773437,1.0,0.2082048952579498,1.0,1.0,0.0,1.0,-1.1483575105667114,1.1483564376831057,1.1539574416019605e-06,0.8674744963645935,1.0,1.0,0.0,15.25238800048828,54.0,23731.5546875,-0.0,116.16787719726562,1.0,283.1499938964844,285.3286437988281,296.2182922363281,297.8283386230469,293.1499938964844,293.1499938964844,283.1499938964844,15245.8623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687488317489624,1.0,0.0,0.0,2.600758075714112,2.600769758224488,4.5132904347156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.27099609375,0.0,538.475830078125,1895.4371337890625,0.0,769.2910766601562,0.64274662733078,1.0,0.0,3.0,1.0,0.0
17821560,298.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.8945282697677612,0.1813459992408752,0.1022418513894081,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.92951500415802,0.1514309793710708,0.1194950267672538,298.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.8945282697677612,0.1911066174507141,0.0795214399695396,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.974440574645996,0.1501873433589935,0.1362630873918533,297.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.9402661919593812,0.1282947063446045,0.5839439630508423,285.8023681640625,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9798583984375,285.8128356933594,1.0,0.218449980020523,1.0,1.0,0.0,1.0,-1.2024821043014526,1.2024807929992676,1.2476099300329224e-06,0.9111276268959044,1.0,1.0,0.0,16.65318489074707,74.0,24735.470703125,-0.0,135.8166961669922,1.0,283.1499938964844,285.3480529785156,296.20538330078125,297.8902587890625,293.1499938964844,293.1499938964844,283.1499938964844,16234.4990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916187763214111,1.0,0.0,0.0,2.683758497238159,2.6837708950042725,4.805960429621337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.84423828125,0.0,591.6932983398438,1895.4371337890625,0.0,883.2048950195312,0.6656707525253296,1.0,0.0,3.0,1.0,0.0
17821620,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.97184020280838,0.1843986958265304,0.1532270461320877,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.930155336856842,0.1501428633928299,0.142950490117073,298.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.9446598291397096,0.1953328251838684,0.1099193394184112,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.9271003603935242,0.149126186966896,0.1417485773563385,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.873552143573761,0.1258600801229477,0.5689144134521484,285.9267272949219,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.899169921875,285.9427490234375,1.0,0.244276762008667,1.0,1.0,0.0,1.0,-1.340352177619934,1.34035062789917,1.5079582453836338e-06,1.0215884447097778,1.0,1.0,0.0,21.33226585388184,94.0,27197.736328125,-0.0,185.9549560546875,1.0,283.1499938964844,285.4255065917969,296.1698608398437,297.9930114746094,293.1499938964844,293.1499938964844,283.1499938964844,18231.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271568536758423,1.0,0.0,0.0,2.8440701961517334,2.8440840244293213,5.397267273110629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.89892578125,0.0,704.1861572265625,1895.4371337890625,0.0,1090.20947265625,0.7046568989753723,1.0,0.0,3.0,1.0,0.0
17821680,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.97184020280838,0.1843986958265304,0.1532270461320877,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.930155336856842,0.1501428633928299,0.142950490117073,298.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.9446598291397096,0.1953328251838684,0.1099193394184112,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.9271003603935242,0.149126186966896,0.1417485773563385,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.873552143573761,0.1258600801229477,0.5689144134521484,285.9267272949219,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.899169921875,285.9427490234375,1.0,0.244276762008667,1.0,1.0,0.0,1.0,-1.340352177619934,1.34035062789917,1.5079582453836338e-06,1.0215884447097778,1.0,1.0,0.0,21.33226585388184,94.0,27197.736328125,-0.0,185.9549560546875,1.0,283.1499938964844,285.4255065917969,296.1698608398437,297.9930114746094,293.1499938964844,293.1499938964844,283.1499938964844,18231.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271568536758423,1.0,0.0,0.0,2.8440701961517334,2.8440840244293213,5.397267273110629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.89892578125,0.0,704.1861572265625,1895.4371337890625,0.0,1090.20947265625,0.7046568989753723,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8808398246765137,0.1810061484575271,0.1644064486026764,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8272460103034973,0.1499760001897812,0.1426779478788375,297.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8993637561798096,0.1924181282520294,0.1358788460493087,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8259303569793701,0.1493464559316635,0.1419487446546554,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7797725796699524,0.1250782012939453,0.566469669342041,286.0005798339844,284.95001220703125,294.5555114746094,293.0078430175781,294.5533142089844,297.8174133300781,286.0027160644531,1.0,0.262273907661438,1.0,1.0,0.0,1.0,-1.3839188814163208,1.3839173316955566,1.59816306677385e-06,1.057563543319702,1.0,1.0,0.0,30.496768951416016,94.0,28241.1796875,-0.0,222.6270904541016,1.0,283.1499938964844,285.4512023925781,296.16119384765625,298.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,19458.611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454547643661499,1.0,0.0,0.0,2.938190221786499,2.938205003738404,5.760406907029392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.18505859375,0.0,776.4373779296875,1895.4371337890625,0.0,1209.7769775390625,0.7247319221496582,1.0,0.0,3.0,1.0,0.0
17821800,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8261875510215759,0.1805050373077392,0.16358083486557,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7766379714012146,0.1502169519662857,0.1430679708719253,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8419217467308044,0.1917265653610229,0.1351493746042251,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7755968570709229,0.1497162133455276,0.1425034254789352,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7323993444442749,0.1247191950678825,0.5661182999610901,285.98956298828125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.77960205078125,285.98492431640625,1.0,0.2720986902713775,1.0,1.0,0.0,1.0,-1.3806815147399902,1.380679965019226,1.5912893331915257e-06,1.0548365116119385,1.0,1.0,0.0,38.40912628173828,82.0,28310.576171875,-0.0,240.3268585205078,1.0,283.1499938964844,285.42706298828125,296.1520080566406,298.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,19990.990234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539828777313232,1.0,0.0,0.0,2.9781126976013184,2.978127956390381,5.918008696426114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.3623046875,0.0,808.5188598632812,1895.4371337890625,0.0,1268.25732421875,0.737298846244812,1.0,0.0,3.0,1.0,0.0
17821860,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7752574682235718,0.1822300404310226,0.1645804941654205,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.7312381267547607,0.151584193110466,0.1445866078138351,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7907471060752869,0.1930975019931793,0.1356413513422012,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.7306956052780151,0.151241272687912,0.1442387402057647,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.6851938962936401,0.1242580562829971,0.5654424428939819,285.9394836425781,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7122802734375,285.9369506835937,1.0,0.2867182195186615,1.0,1.0,0.0,1.0,-1.3855689764022827,1.3855674266815186,1.6014770380934351e-06,1.0587488412857056,1.0,1.0,0.0,50.5358772277832,70.0,28663.06640625,-0.0,270.8397521972656,1.0,283.1499938964844,285.3670959472656,296.1148681640625,298.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,21575.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675713658332825,1.0,0.0,0.0,3.0938546657562256,3.093871116638184,6.386944733094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.376953125,0.0,906.49755859375,1895.4371337890625,0.0,1364.837890625,0.765526294708252,1.0,0.0,3.0,1.0,0.0
