time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7752574682235718,0.1822300404310226,0.1645804941654205,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.7312381267547607,0.151584193110466,0.1445866078138351,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7907471060752869,0.1930975019931793,0.1356413513422012,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.7306956052780151,0.151241272687912,0.1442387402057647,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.6851938962936401,0.1242580562829971,0.5654424428939819,285.9394836425781,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7122802734375,285.9369506835937,1.0,0.2867182195186615,1.0,1.0,0.0,1.0,-1.3855689764022827,1.3855674266815186,1.6014770380934351e-06,1.0587488412857056,1.0,1.0,0.0,50.5358772277832,70.0,28663.06640625,-0.0,270.8397521972656,1.0,283.1499938964844,285.3670959472656,296.1148681640625,298.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,21575.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675713658332825,1.0,0.0,0.0,3.0938546657562256,3.093871116638184,6.386944733094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.376953125,0.0,906.49755859375,1895.4371337890625,0.0,1364.837890625,0.765526294708252,1.0,0.0,3.0,1.0,0.0
17821980,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7658921480178833,0.1845634132623672,0.1665775328874588,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7224007248878479,0.1528967171907425,0.1458775848150253,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7806052565574646,0.1952762007713318,0.1370717883110046,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7219153046607971,0.1525667905807495,0.1455642431974411,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.6738132834434509,0.1243437901139259,0.5660108923912048,285.9179992675781,284.95001220703125,294.6663513183594,293.0628662109375,294.6641845703125,297.681884765625,285.9161071777344,1.0,0.2919840812683105,1.0,1.0,0.0,1.0,-1.3935043811798096,1.393502712249756,1.6181240880541736e-06,1.065116047859192,1.0,1.0,0.0,54.41423797607422,70.0,28974.263671875,-0.0,283.34210205078125,1.0,283.1499938964844,285.3365478515625,296.1026306152344,298.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,22655.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716575622558594,1.0,0.0,0.0,3.170389175415039,3.1704063415527344,6.706847557325091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.09326171875,0.0,975.4492797851562,1895.4371337890625,0.0,1394.6639404296875,0.7813476324081421,1.0,0.0,3.0,1.0,0.0
17822040,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7653330564498901,0.1858351081609726,0.1676847785711288,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7214347124099731,0.1536042839288711,0.1465413868427276,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7798354625701904,0.1964858323335647,0.13788603246212,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7209460139274597,0.1532644927501678,0.1462253481149673,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.671959638595581,0.124483548104763,0.5665757060050964,285.9131774902344,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6698913574219,285.91217041015625,1.0,0.2933451533317566,1.0,1.0,0.0,1.0,-1.3980799913406372,1.3980783224105835,1.6277753047688748e-06,1.0687882900238037,1.0,1.0,0.0,55.21736907958984,58.0,29112.5625,-0.0,287.20220947265625,1.0,283.1499938964844,285.32891845703125,296.1024169921875,298.0713195800781,293.1499938964844,293.1499938964844,283.1499938964844,23019.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729043126106262,1.0,0.0,0.0,3.195736885070801,3.195754289627075,6.814520929765422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.79345703125,0.0,999.033447265625,1895.4371337890625,0.0,1403.8341064453125,0.790414035320282,1.0,0.0,3.0,1.0,0.0
17822100,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7673114538192749,0.1878887265920639,0.1694730669260025,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.7224075794219971,0.1547540873289108,0.1475971043109893,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.7816163897514343,0.1984491944313049,0.1392104178667068,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.7218979597091675,0.1543884724378585,0.1472642868757248,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.6717389225959778,0.1247747018933296,0.567674458026886,285.90386962890625,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6531066894531,285.9024658203125,1.0,0.2944945693016052,1.0,1.0,0.0,1.0,-1.4056483507156372,1.405646800994873,1.6438211787317414e-06,1.0748612880706787,1.0,1.0,0.0,55.58678436279297,58.0,29372.375,-0.0,291.3430480957031,1.0,283.1499938964844,285.3111877441406,296.10760498046875,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,23823.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746676564216614,1.0,0.0,0.0,3.2510735988616943,3.251091957092285,7.052562409626262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.64990234375,0.0,1051.8348388671875,1895.4371337890625,0.0,1416.859130859375,0.801149308681488,1.0,0.0,3.0,1.0,0.0
17822160,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7729091644287109,0.1900258511304855,0.1713201105594635,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7264770865440369,0.155966967344284,0.1486796885728836,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.787147045135498,0.2004986703395843,0.1405846923589706,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7259286642074585,0.155564472079277,0.1483169496059417,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.6748619675636292,0.1251540184020996,0.5690213441848755,285.8999328613281,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6383972167969,285.8997497558594,1.0,0.2944143414497375,1.0,1.0,0.0,1.0,-1.4136959314346311,1.4136942625045776,1.6609955082458328e-06,1.081317901611328,1.0,1.0,0.0,54.8367919921875,46.0,29597.7578125,-0.0,293.03692626953125,1.0,283.1499938964844,285.3026428222656,296.11737060546875,298.1078186035156,293.1499938964844,293.1499938964844,283.1499938964844,24362.291015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676345705986023,1.0,0.0,0.0,3.287630796432495,3.287649393081665,7.212061063910369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.443359375,0.0,1087.7178955078125,1895.4371337890625,0.0,1429.3135986328125,0.8128927946090698,1.0,0.0,3.0,1.0,0.0
17822220,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7928571701049805,0.1944057047367096,0.175061896443367,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7418625354766846,0.1584940105676651,0.1508727520704269,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8069942593574524,0.2046989798545837,0.1433702558279037,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7411789894104004,0.1579998284578323,0.1504292041063308,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.6890314221382141,0.1260669082403183,0.5721080899238586,285.8934936523437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61279296875,285.89373779296875,1.0,0.2916722893714905,1.0,1.0,0.0,1.0,-1.430404543876648,1.430402755737305,1.6970221849987863e-06,1.0947167873382568,1.0,1.0,0.0,51.02259826660156,34.0,30091.943359375,-0.0,291.0946044921875,1.0,283.1499938964844,285.282958984375,296.1440734863281,298.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,25640.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801762580871582,1.0,0.0,0.0,3.372798681259156,3.3728182315826416,7.590566042381397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.5224609375,0.0,1174.4608154296875,1895.4371337890625,0.0,1457.9581298828125,0.8337472677230835,1.0,0.0,3.0,1.0,0.0
17822280,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7928571701049805,0.1944057047367096,0.175061896443367,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7418625354766846,0.1584940105676651,0.1508727520704269,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8069942593574524,0.2046989798545837,0.1433702558279037,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7411789894104004,0.1579998284578323,0.1504292041063308,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.6890314221382141,0.1260669082403183,0.5721080899238586,285.8934936523437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61279296875,285.89373779296875,1.0,0.2916722893714905,1.0,1.0,0.0,1.0,-1.430404543876648,1.430402755737305,1.6970221849987863e-06,1.0947167873382568,1.0,1.0,0.0,51.02259826660156,34.0,30091.943359375,-0.0,291.0946044921875,1.0,283.1499938964844,285.282958984375,296.1440734863281,298.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,25640.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801762580871582,1.0,0.0,0.0,3.372798681259156,3.3728182315826416,7.590566042381397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.5224609375,0.0,1174.4608154296875,1895.4371337890625,0.0,1457.9581298828125,0.8337472677230835,1.0,0.0,3.0,1.0,0.0
17822340,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.824394166469574,0.1988208889961242,0.178775206208229,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7692412734031677,0.1610848754644394,0.1530539691448211,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.837237536907196,0.2089218348264694,0.1461259573698043,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7683287858963013,0.1604847013950348,0.1525131613016128,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7143622636795044,0.1270984411239624,0.5754111409187317,285.8909912109375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909118652344,285.8914794921875,1.0,0.2861762344837188,1.0,1.0,0.0,1.0,-1.4472557306289673,1.4472540616989136,1.7338624047624762e-06,1.108221173286438,1.0,1.0,0.0,44.8369369506836,25.0,30581.78125,-0.0,283.2933654785156,1.0,283.1499938964844,285.26739501953125,296.1727905273437,298.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,26868.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846081018447876,1.0,0.0,0.0,3.4525697231292725,3.452590227127075,7.953865406307159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.20947265625,0.0,1259.780029296875,1895.4371337890625,0.0,1491.4647216796875,0.8532996773719788,1.0,0.0,3.0,1.0,0.0
17822400,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.824394166469574,0.1988208889961242,0.178775206208229,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7692412734031677,0.1610848754644394,0.1530539691448211,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.837237536907196,0.2089218348264694,0.1461259573698043,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7683287858963013,0.1604847013950348,0.1525131613016128,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7143622636795044,0.1270984411239624,0.5754111409187317,285.8909912109375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909118652344,285.8914794921875,1.0,0.2861762344837188,1.0,1.0,0.0,1.0,-1.4472557306289673,1.4472540616989136,1.7338624047624762e-06,1.108221173286438,1.0,1.0,0.0,44.8369369506836,25.0,30581.78125,-0.0,283.2933654785156,1.0,283.1499938964844,285.26739501953125,296.1727905273437,298.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,26868.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846081018447876,1.0,0.0,0.0,3.4525697231292725,3.452590227127075,7.953865406307159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.20947265625,0.0,1259.780029296875,1895.4371337890625,0.0,1491.4647216796875,0.8532996773719788,1.0,0.0,3.0,1.0,0.0
17822460,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8670403361320496,0.2031889408826828,0.1824332326650619,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8099997639656067,0.1636750698089599,0.1552176028490066,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8811275959014893,0.2130867391824722,0.148830384016037,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8088825345039368,0.1629609018564224,0.1545708328485489,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.7471553087234497,0.1281676590442657,0.5788201689720154,285.8909912109375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5715026855469,285.8916320800781,1.0,0.2798264026641845,1.0,1.0,0.0,1.0,-1.4640538692474363,1.4640520811080933,1.7710888187139062e-06,1.1216695308685305,1.0,1.0,0.0,37.87598037719727,25.0,31065.544921875,-0.0,273.322998046875,1.0,283.1499938964844,285.2546081542969,296.2001953125,298.2758178710937,293.1499938964844,293.1499938964844,283.1499938964844,28059.099609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892971396446228,1.0,0.0,0.0,3.528262138366699,3.5282835960388184,8.306440690830641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.63671875,0.0,1344.4664306640625,1895.4371337890625,0.0,1527.3333740234375,0.87186598777771,1.0,0.0,3.0,1.0,0.0
17822520,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8670403361320496,0.2031889408826828,0.1824332326650619,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8099997639656067,0.1636750698089599,0.1552176028490066,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8811275959014893,0.2130867391824722,0.148830384016037,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8088825345039368,0.1629609018564224,0.1545708328485489,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.7471553087234497,0.1281676590442657,0.5788201689720154,285.8909912109375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5715026855469,285.8916320800781,1.0,0.2798264026641845,1.0,1.0,0.0,1.0,-1.4640538692474363,1.4640520811080933,1.7710888187139062e-06,1.1216695308685305,1.0,1.0,0.0,37.87598037719727,25.0,31065.544921875,-0.0,273.322998046875,1.0,283.1499938964844,285.2546081542969,296.2001953125,298.2758178710937,293.1499938964844,293.1499938964844,283.1499938964844,28059.099609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892971396446228,1.0,0.0,0.0,3.528262138366699,3.5282835960388184,8.306440690830641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.63671875,0.0,1344.4664306640625,1895.4371337890625,0.0,1527.3333740234375,0.87186598777771,1.0,0.0,3.0,1.0,0.0
17822580,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9136621952056884,0.2074513137340545,0.1860821545124054,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8481157422065735,0.1662173867225647,0.1574238091707229,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9300074577331544,0.2171433717012405,0.1515243053436279,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8468055725097656,0.1653840541839599,0.1566656082868576,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.7821579575538635,0.1292167007923126,0.5825667381286621,285.89324951171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5536804199219,285.8940734863281,1.0,0.2761843502521515,1.0,1.0,0.0,1.0,-1.481329083442688,1.4813272953033447,1.8098907048624824e-06,1.135479211807251,1.0,1.0,0.0,32.87607955932617,25.0,31552.80859375,-0.0,268.2439880371094,1.0,283.1499938964844,285.2443542480469,296.226318359375,298.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,29225.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939936280250549,1.0,0.0,0.0,3.6008410453796387,3.600863456726074,8.651695111439039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.33837890625,0.0,1429.1552734375,1895.4371337890625,0.0,1563.6781005859375,0.8896782398223877,1.0,0.0,3.0,1.0,0.0
17822640,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9136621952056884,0.2074513137340545,0.1860821545124054,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8481157422065735,0.1662173867225647,0.1574238091707229,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9300074577331544,0.2171433717012405,0.1515243053436279,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8468055725097656,0.1653840541839599,0.1566656082868576,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.7821579575538635,0.1292167007923126,0.5825667381286621,285.89324951171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5536804199219,285.8940734863281,1.0,0.2761843502521515,1.0,1.0,0.0,1.0,-1.481329083442688,1.4813272953033447,1.8098907048624824e-06,1.135479211807251,1.0,1.0,0.0,32.87607955932617,25.0,31552.80859375,-0.0,268.2439880371094,1.0,283.1499938964844,285.2443542480469,296.226318359375,298.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,29225.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939936280250549,1.0,0.0,0.0,3.6008410453796387,3.600863456726074,8.651695111439039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.33837890625,0.0,1429.1552734375,1895.4371337890625,0.0,1563.6781005859375,0.8896782398223877,1.0,0.0,3.0,1.0,0.0
17822700,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9395788311958312,0.209529310464859,0.1878840625286102,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.867706835269928,0.1674594581127166,0.158525213599205,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9554277658462524,0.2191201150417328,0.1528543382883072,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8662136197090149,0.1665649265050888,0.1577097326517105,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8000491261482239,0.1297200620174408,0.5844705700874329,285.8938293457031,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5451965332031,285.8940124511719,1.0,0.2750179171562195,1.0,1.0,0.0,1.0,-1.4899506568908691,1.4899487495422363,1.8294575738764247e-06,1.1423683166503906,1.0,1.0,0.0,30.95702171325684,25.0,31812.869140625,-0.0,267.1167907714844,1.0,283.1499938964844,285.2370910644531,296.2393493652344,298.3598327636719,293.1499938964844,293.1499938964844,283.1499938964844,29930.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963435411453247,1.0,0.0,0.0,3.644006967544556,3.644029855728149,8.860366733642877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.88916015625,0.0,1481.1710205078125,1895.4371337890625,0.0,1582.01708984375,0.8974711894989014,1.0,0.0,3.0,1.0,0.0
17822760,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9635826945304872,0.211564689874649,0.1896596401929855,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8875545859336853,0.1686771959066391,0.15961654484272,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9774226546287536,0.2210564464330673,0.1541653275489807,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.885888397693634,0.167720228433609,0.1587426364421844,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.8169737458229065,0.1302036941051483,0.5863497853279114,285.8973999023437,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5369567871094,285.89825439453125,1.0,0.2742370069026947,1.0,1.0,0.0,1.0,-1.498462796211243,1.49846088886261,1.8489074591343524e-06,1.1491671800613403,1.0,1.0,0.0,29.3603630065918,28.0,32035.404296875,-0.0,266.7459411621094,1.0,283.1499938964844,285.2361145019531,296.2518005371094,298.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,30363.958984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986140608787537,1.0,0.0,0.0,3.670313596725464,3.6703367233276367,8.98875669008703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.05126953125,0.0,1513.4815673828125,1895.4371337890625,0.0,1599.8328857421875,0.9067394733428956,1.0,0.0,3.0,1.0,0.0
17822820,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9888535141944884,0.2154035121202469,0.19313845038414,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9127714037895204,0.1710374653339386,0.1618040204048156,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9845260977745056,0.2251655608415603,0.1478600651025772,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9106708765029908,0.1699519455432891,0.1608099341392517,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.835760235786438,0.1311098784208297,0.5901885628700256,285.9000244140625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5216369628906,285.9006652832031,1.0,0.2745123505592346,1.0,1.0,0.0,1.0,-1.5132601261138916,1.5132582187652588,1.8830310182238463e-06,1.1609809398651123,1.0,1.0,0.0,27.922513961791992,31.0,32480.4296875,-0.0,268.0163879394531,1.0,283.1499938964844,285.2266845703125,296.2765197753906,298.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,31498.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030691504478455,1.0,0.0,0.0,3.7382500171661377,3.738274097442627,9.324594998361136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.61767578125,0.0,1599.08935546875,1895.4371337890625,0.0,1635.0582275390625,0.9234251976013184,1.0,0.0,3.0,1.0,0.0
17822880,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9888535141944884,0.2154035121202469,0.19313845038414,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9127714037895204,0.1710374653339386,0.1618040204048156,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9845260977745056,0.2251655608415603,0.1478600651025772,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9106708765029908,0.1699519455432891,0.1608099341392517,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.835760235786438,0.1311098784208297,0.5901885628700256,285.9000244140625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5216369628906,285.9006652832031,1.0,0.2745123505592346,1.0,1.0,0.0,1.0,-1.5132601261138916,1.5132582187652588,1.8830310182238463e-06,1.1609809398651123,1.0,1.0,0.0,27.922513961791992,31.0,32480.4296875,-0.0,268.0163879394531,1.0,283.1499938964844,285.2266845703125,296.2765197753906,298.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,31498.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030691504478455,1.0,0.0,0.0,3.7382500171661377,3.738274097442627,9.324594998361136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.61767578125,0.0,1599.08935546875,1895.4371337890625,0.0,1635.0582275390625,0.9234251976013184,1.0,0.0,3.0,1.0,0.0
17822940,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9925718903541564,0.2193625569343567,0.196753516793251,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9158058762550354,0.1732584089040756,0.163936972618103,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.9822125434875488,0.2308456897735595,0.1472926586866378,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9134304523468018,0.17204150557518,0.1628192812204361,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.836311936378479,0.1319446563720703,0.5940071940422058,285.89141845703125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5130310058594,285.892333984375,1.0,0.2758378982543945,1.0,1.0,0.0,1.0,-1.5197280645370483,1.5197261571884155,1.89813249562576e-06,1.1661996841430664,1.0,1.0,0.0,28.15108871459961,34.0,32781.390625,-0.0,272.6598815917969,1.0,283.1499938964844,285.2091369628906,296.2972717285156,298.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,32633.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065207958221436,1.0,0.0,0.0,3.804988861083984,3.805013656616211,9.660509476816517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.23681640625,0.0,1686.273193359375,1895.4371337890625,0.0,1662.589111328125,0.9398157000541688,1.0,0.0,3.0,1.0,0.0
17823000,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9925718903541564,0.2193625569343567,0.196753516793251,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9158058762550354,0.1732584089040756,0.163936972618103,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.9822125434875488,0.2308456897735595,0.1472926586866378,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9134304523468018,0.17204150557518,0.1628192812204361,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.836311936378479,0.1319446563720703,0.5940071940422058,285.89141845703125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5130310058594,285.892333984375,1.0,0.2758378982543945,1.0,1.0,0.0,1.0,-1.5197280645370483,1.5197261571884155,1.89813249562576e-06,1.1661996841430664,1.0,1.0,0.0,28.15108871459961,34.0,32781.390625,-0.0,272.6598815917969,1.0,283.1499938964844,285.2091369628906,296.2972717285156,298.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,32633.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065207958221436,1.0,0.0,0.0,3.804988861083984,3.805013656616211,9.660509476816517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.23681640625,0.0,1686.273193359375,1895.4371337890625,0.0,1662.589111328125,0.9398157000541688,1.0,0.0,3.0,1.0,0.0
17823060,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.9937631487846376,0.2229267209768295,0.1998992264270782,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9162514209747314,0.1753993928432464,0.1659912019968032,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9838486909866332,0.2359201610088348,0.1498103439807891,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9136388301849364,0.1740508526563644,0.1647491604089737,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8349965810775757,0.132732406258583,0.5976681709289551,285.893310546875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.50250244140625,285.8941955566406,1.0,0.2784795463085174,1.0,1.0,0.0,1.0,-1.5336053371429443,1.533603310585022,1.930570078911842e-06,1.1771880388259888,1.0,1.0,0.0,28.688262939453125,37.0,33201.50390625,-0.0,280.64129638671875,1.0,283.1499938964844,285.2000732421875,296.3219299316406,298.52703857421875,293.1499938964844,293.1499938964844,283.04998779296875,33763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098568677902222,1.0,0.0,0.0,3.870305299758911,3.870331048965454,9.995021628128598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.5556640625,0.0,1774.612548828125,1895.4371337890625,0.0,1689.39306640625,0.9548588395118712,1.0,0.0,3.0,1.0,0.0
17823120,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.9937631487846376,0.2229267209768295,0.1998992264270782,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9162514209747314,0.1753993928432464,0.1659912019968032,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9838486909866332,0.2359201610088348,0.1498103439807891,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9136388301849364,0.1740508526563644,0.1647491604089737,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8349965810775757,0.132732406258583,0.5976681709289551,285.893310546875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.50250244140625,285.8941955566406,1.0,0.2784795463085174,1.0,1.0,0.0,1.0,-1.5336053371429443,1.533603310585022,1.930570078911842e-06,1.1771880388259888,1.0,1.0,0.0,28.688262939453125,37.0,33201.50390625,-0.0,280.64129638671875,1.0,283.1499938964844,285.2000732421875,296.3219299316406,298.52703857421875,293.1499938964844,293.1499938964844,283.04998779296875,33763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098568677902222,1.0,0.0,0.0,3.870305299758911,3.870331048965454,9.995021628128598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.5556640625,0.0,1774.612548828125,1895.4371337890625,0.0,1689.39306640625,0.9548588395118712,1.0,0.0,3.0,1.0,0.0
17823180,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.9868751168251038,0.2265133410692215,0.2028456628322601,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.9063563346862792,0.1773430854082107,0.1679356396198272,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.9890961050987244,0.2395296394824981,0.1590730100870132,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.9037465453147888,0.1758649796247482,0.1665705740451812,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8258336782455444,0.1333383619785308,0.6008846759796143,285.8287048339844,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.48797607421875,285.8273010253906,1.0,0.2819949090480804,1.0,1.0,0.0,1.0,-1.546634316444397,1.5466324090957642,1.961429006769322e-06,1.1875789165496826,1.0,1.0,0.0,29.999073028564453,40.0,33896.82421875,-0.0,291.8959350585937,1.0,283.0511779785156,285.11639404296875,296.364501953125,298.62603759765625,293.1499938964844,293.1499938964844,282.75,34721.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179965376853943,1.0,0.0,0.0,3.92483162879944,3.924858331680298,1.027863277158758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.97314453125,0.0,1850.6788330078125,1895.4371337890625,0.0,1755.569091796875,0.9661624431610109,1.0,0.0,3.0,1.0,0.0
17823240,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.9868751168251038,0.2265133410692215,0.2028456628322601,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.9063563346862792,0.1773430854082107,0.1679356396198272,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.9890961050987244,0.2395296394824981,0.1590730100870132,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.9037465453147888,0.1758649796247482,0.1665705740451812,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8258336782455444,0.1333383619785308,0.6008846759796143,285.8287048339844,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.48797607421875,285.8273010253906,1.0,0.2819949090480804,1.0,1.0,0.0,1.0,-1.546634316444397,1.5466324090957642,1.961429006769322e-06,1.1875789165496826,1.0,1.0,0.0,29.999073028564453,40.0,33896.82421875,-0.0,291.8959350585937,1.0,283.0511779785156,285.11639404296875,296.364501953125,298.62603759765625,293.1499938964844,293.1499938964844,282.75,34721.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179965376853943,1.0,0.0,0.0,3.92483162879944,3.924858331680298,1.027863277158758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.97314453125,0.0,1850.6788330078125,1895.4371337890625,0.0,1755.569091796875,0.9661624431610109,1.0,0.0,3.0,1.0,0.0
17823300,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.9892832636833192,0.2277155816555023,0.2044951319694519,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.9082863330841064,0.1781781166791916,0.1687851846218109,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9889976382255554,0.2408814281225204,0.1588813811540603,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9055163860321044,0.1766369342803955,0.1673598289489746,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8264963030815125,0.1335154324769973,0.601934552192688,285.6980285644531,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4778747558594,285.6743469238281,1.0,0.2842107117176056,1.0,1.0,0.0,1.0,-1.5613222122192385,1.561320185661316,1.996505716306274e-06,1.1992124319076538,1.0,1.0,0.0,30.25943374633789,40.0,35066.671875,-0.0,297.59149169921875,1.0,282.7916564941406,284.935791015625,296.4258728027344,298.82489013671875,293.1499938964844,293.1499938964844,282.75,35011.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288056015968323,1.0,0.0,0.0,3.941195011138916,3.941221714019776,1.0364517493144376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.298828125,0.0,1873.9228515625,1895.4371337890625,0.0,1845.06982421875,0.9700554609298706,1.0,0.0,3.0,1.0,0.0
17823360,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.9890866279602052,0.2284358590841293,0.2053975909948349,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.9079463481903076,0.1788465529680252,0.1694809794425964,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9895809292793274,0.2416290640830993,0.1600509583950042,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9050854444503784,0.1772433519363403,0.1679967492818832,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.825339138507843,0.133529931306839,0.6023154258728027,285.63006591796875,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4639892578125,285.6291809082031,1.0,0.286613404750824,1.0,1.0,0.0,1.0,-1.5758256912231443,1.5758236646652222,2.0313361801527208e-06,1.2105239629745483,1.0,1.0,0.0,30.677215576171875,43.0,35363.546875,-0.0,303.6400451660156,1.0,282.7556457519531,284.8936462402344,296.4184875488281,298.7898254394531,293.1499938964844,293.1499938964844,282.45001220703125,35235.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344140410423279,1.0,0.0,0.0,3.953780174255371,3.9538071155548096,1.043081624629849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.1630859375,0.0,1891.9320068359373,1895.4371337890625,0.0,1892.1978759765625,0.9730494618415833,1.0,0.0,3.0,1.0,0.0
17823420,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.909391462802887,0.2323861718177795,0.2089089751243591,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.8367109894752502,0.1803847998380661,0.1714780926704406,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9266477227211,0.2438055723905563,0.170667752623558,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8342326879501343,0.1786236613988876,0.1698582470417022,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.7579813003540039,0.1335939317941665,0.6031147837638855,285.3089599609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.4490966796875,285.3280334472656,1.0,0.2882774472236633,1.0,1.0,0.0,1.0,-1.5161116123199463,1.5161097049713137,1.8986679606314285e-06,1.1716392040252686,1.0,1.0,0.0,38.87719345092773,46.0,35410.5546875,-0.0,313.4411315917969,1.0,282.45562744140625,284.6019897460937,296.4176025390625,298.81671142578125,293.1499938964844,293.1499938964844,282.1499938964844,35544.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461622953414917,1.0,0.0,0.0,3.9710869789123535,3.971114158630371,1.0522333013796017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.1123046875,0.0,1916.885498046875,1895.4371337890625,0.0,1992.3428955078125,0.9771663546562196,1.0,0.0,3.0,1.0,0.0
17823480,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.909391462802887,0.2323861718177795,0.2089089751243591,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.8367109894752502,0.1803847998380661,0.1714780926704406,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9266477227211,0.2438055723905563,0.170667752623558,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8342326879501343,0.1786236613988876,0.1698582470417022,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.7579813003540039,0.1335939317941665,0.6031147837638855,285.3089599609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.4490966796875,285.3280334472656,1.0,0.2882774472236633,1.0,1.0,0.0,1.0,-1.5161116123199463,1.5161097049713137,1.8986679606314285e-06,1.1716392040252686,1.0,1.0,0.0,38.87719345092773,46.0,35410.5546875,-0.0,313.4411315917969,1.0,282.45562744140625,284.6019897460937,296.4176025390625,298.81671142578125,293.1499938964844,293.1499938964844,282.1499938964844,35544.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461622953414917,1.0,0.0,0.0,3.9710869789123535,3.971114158630371,1.0522333013796017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.1123046875,0.0,1916.885498046875,1895.4371337890625,0.0,1992.3428955078125,0.9771663546562196,1.0,0.0,3.0,1.0,0.0
17823540,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.9509731531143188,0.2321756333112716,0.20920230448246,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8690879344940186,0.1808276027441024,0.1717510223388672,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.9670286178588868,0.2435060739517212,0.1706724315881729,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8661391139030457,0.1789608746767044,0.1700139194726944,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7872268557548523,0.1328893303871154,0.6012436151504517,285.1914367675781,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.41180419921875,285.19354248046875,1.0,0.2948448657989502,1.0,1.0,0.0,1.0,-1.594588041305542,1.5945860147476196,2.0821837551920908e-06,1.2297316789627075,1.0,1.0,0.0,35.59763717651367,49.0,37725.171875,0.0,326.43365478515625,1.0,282.1549072265625,284.4169311523437,296.4490051269531,298.9601135253906,293.1499938964844,293.1499938964844,281.8500061035156,35728.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573970556259155,1.0,0.0,0.0,3.9813852310180655,3.981412649154663,1.057698000295204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.9609375,0.0,1931.8375244140625,1895.4371337890625,0.0,2089.78125,0.9796158671379088,1.0,0.0,3.0,1.0,0.0
17823600,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.9509731531143188,0.2321756333112716,0.20920230448246,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8690879344940186,0.1808276027441024,0.1717510223388672,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.9670286178588868,0.2435060739517212,0.1706724315881729,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8661391139030457,0.1789608746767044,0.1700139194726944,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7872268557548523,0.1328893303871154,0.6012436151504517,285.1914367675781,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.41180419921875,285.19354248046875,1.0,0.2948448657989502,1.0,1.0,0.0,1.0,-1.594588041305542,1.5945860147476196,2.0821837551920908e-06,1.2297316789627075,1.0,1.0,0.0,35.59763717651367,49.0,37725.171875,0.0,326.43365478515625,1.0,282.1549072265625,284.4169311523437,296.4490051269531,298.9601135253906,293.1499938964844,293.1499938964844,281.8500061035156,35728.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573970556259155,1.0,0.0,0.0,3.9813852310180655,3.981412649154663,1.057698000295204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.9609375,0.0,1931.8375244140625,1895.4371337890625,0.0,2089.78125,0.9796158671379088,1.0,0.0,3.0,1.0,0.0
17823660,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9089817404747008,0.2324911653995514,0.2096146792173385,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8366172909736633,0.1810356378555297,0.1722064912319183,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9255008697509766,0.2438293695449829,0.1709108203649521,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8338178396224976,0.1790640503168106,0.1703688502311706,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7546573877334595,0.131838783621788,0.5977758169174194,284.964599609375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3804931640625,284.96148681640625,1.0,0.2989727854728699,1.0,1.0,0.0,1.0,-1.585323452949524,1.5853214263916016,2.0548859538394022e-06,1.2184019088745115,0.9967369437217712,0.9967369437217712,0.0,40.22697067260742,52.0,38499.69921875,0.0,335.7635192871094,1.0,281.8541564941406,284.1638488769531,296.4670104980469,299.0442199707031,293.1499938964844,293.1499938964844,281.54998779296875,35845.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683950662612915,1.0,0.0,0.0,3.9874143600463854,3.987441778182984,1.060903855432116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.6435546875,0.0,1940.695068359375,1895.4371337890625,0.0,2186.599365234375,0.9810475707054138,1.0,0.0,3.0,1.0,0.0
17823720,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9089817404747008,0.2324911653995514,0.2096146792173385,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8366172909736633,0.1810356378555297,0.1722064912319183,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9255008697509766,0.2438293695449829,0.1709108203649521,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8338178396224976,0.1790640503168106,0.1703688502311706,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7546573877334595,0.131838783621788,0.5977758169174194,284.964599609375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3804931640625,284.96148681640625,1.0,0.2989727854728699,1.0,1.0,0.0,1.0,-1.585323452949524,1.5853214263916016,2.0548859538394022e-06,1.2184019088745115,0.9967369437217712,0.9967369437217712,0.0,40.22697067260742,52.0,38499.69921875,0.0,335.7635192871094,1.0,281.8541564941406,284.1638488769531,296.4670104980469,299.0442199707031,293.1499938964844,293.1499938964844,281.54998779296875,35845.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683950662612915,1.0,0.0,0.0,3.9874143600463854,3.987441778182984,1.060903855432116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.6435546875,0.0,1940.695068359375,1895.4371337890625,0.0,2186.599365234375,0.9810475707054138,1.0,0.0,3.0,1.0,0.0
17823780,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8852983117103577,0.232864573597908,0.2100634276866912,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.816785454750061,0.1811362504959106,0.1724593341350555,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8999777436256409,0.244442269206047,0.1714039295911789,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8138587474822998,0.1790677905082702,0.1705291420221328,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7345265746116638,0.1307087391614914,0.5934463739395142,284.8139953613281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3544311523437,284.8265686035156,1.0,0.3028411865234375,1.0,1.0,0.0,1.0,-1.5817524194717407,1.5817503929138184,2.04611501430918e-06,1.215531826019287,0.8316718935966492,0.8316718935966492,0.0,44.05628204345703,55.0,38738.64453125,0.0,344.29559326171875,1.0,281.55572509765625,284.0424194335937,296.464111328125,299.0611877441406,293.1499938964844,293.1499938964844,281.8500061035156,44678.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754223942756653,1.0,0.0,0.0,3.706958055496216,3.706984043121338,9.169140753328976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.82958984375,0.0,1663.4151611328125,1895.4371337890625,0.0,2249.139404296875,0.923880100250244,1.0,0.0,3.0,1.0,0.0
