time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8852983117103577,0.232864573597908,0.2100634276866912,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.816785454750061,0.1811362504959106,0.1724593341350555,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8999777436256409,0.244442269206047,0.1714039295911789,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8138587474822998,0.1790677905082702,0.1705291420221328,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7345265746116638,0.1307087391614914,0.5934463739395142,284.8139953613281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3544311523437,284.8265686035156,1.0,0.3028411865234375,1.0,1.0,0.0,1.0,-1.5817524194717407,1.5817503929138184,2.04611501430918e-06,1.215531826019287,0.8316718935966492,0.8316718935966492,0.0,44.05628204345703,55.0,38738.64453125,0.0,344.29559326171875,1.0,281.55572509765625,284.0424194335937,296.464111328125,299.0611877441406,293.1499938964844,293.1499938964844,281.8500061035156,44678.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754223942756653,1.0,0.0,0.0,3.706958055496216,3.706984043121338,9.169140753328976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.82958984375,0.0,1663.4151611328125,1895.4371337890625,0.0,2249.139404296875,0.923880100250244,1.0,0.0,3.0,1.0,0.0
17823900,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8766592144966125,0.2336012572050094,0.2105193138122558,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8090062737464905,0.1814846694469452,0.172695443034172,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8912119269371033,0.2452387064695358,0.1718278676271438,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8058820962905884,0.1793643236160278,0.1707181483507156,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7268781065940857,0.130376935005188,0.5916791558265686,285.0011291503906,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3467102050781,285.0236511230469,1.0,0.3046974241733551,1.0,1.0,0.0,1.0,-1.581194281578064,1.5811922550201416,2.0446834696485894e-06,1.2150275707244873,0.939094603061676,0.939094603061676,0.0,45.76200485229492,55.0,38151.625,0.0,348.6060485839844,1.0,281.8026428222656,284.2493896484375,296.38458251953125,298.8280639648437,293.1499938964844,293.1499938964844,281.8500061035156,36859.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638299465179443,1.0,0.0,0.0,3.706624746322632,3.7066495418548575,9.167492294182012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.43310546875,0.0,1603.613525390625,1895.4371337890625,0.0,2146.248779296875,0.9219461679458618,1.0,0.0,3.0,1.0,0.0
17823960,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8709364533424377,0.2346541583538055,0.211418941617012,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8033642172813416,0.1820662468671798,0.1732133775949478,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8852997422218323,0.2463365197181701,0.1725567579269409,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.800129771232605,0.179891362786293,0.171185553073883,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7212924957275391,0.1302521526813507,0.5909955501556396,285.04473876953125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3428039550781,285.0429992675781,1.0,0.3066071271896362,1.0,1.0,0.0,1.0,-1.5835094451904297,1.583507418632507,2.0502725419646595e-06,1.2168066501617432,0.9965432286262512,0.9965432286262512,0.0,47.19297790527344,58.0,38354.45703125,0.0,353.6361999511719,1.0,281.8432006835937,284.2517395019531,296.4015197753906,298.8872985839844,293.1499938964844,293.1499938964844,281.54998779296875,33195.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580010294914246,1.0,0.0,0.0,3.808033227920532,3.808058500289917,9.675975434220163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.9501953125,0.0,1694.304443359375,1895.4371337890625,0.0,2095.062744140625,0.9390761256217957,1.0,0.0,3.0,1.0,0.0
17824020,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8593508005142212,0.2357520163059234,0.2127985060214996,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7920699119567871,0.1828025728464126,0.174163818359375,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8735008239746094,0.2477783262729644,0.173817440867424,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7887359261512756,0.1805229485034942,0.1720357835292816,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7098726630210876,0.1297430545091629,0.5896974802017212,284.8638000488281,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3290100097656,284.8699035644531,1.0,0.3104356527328491,1.0,1.0,0.0,1.0,-1.5872855186462402,1.5872833728790283,2.05947321774147e-06,1.219765067100525,0.8597095608711243,0.8597095608711243,0.0,50.20719909667969,61.0,38970.47265625,0.0,363.7073364257813,1.0,281.5570678710937,284.0762634277344,296.4986877441406,299.08892822265625,293.1499938964844,293.1499938964844,281.8500061035156,40404.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768592119216919,1.0,0.0,0.0,3.6893811225891113,3.689406156539917,9.082393148673872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.32958984375,0.0,1610.7379150390625,1895.4371337890625,0.0,2188.346435546875,0.9167371988296508,1.0,0.0,3.0,1.0,0.0
17824080,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8593508005142212,0.2357520163059234,0.2127985060214996,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7920699119567871,0.1828025728464126,0.174163818359375,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8735008239746094,0.2477783262729644,0.173817440867424,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7887359261512756,0.1805229485034942,0.1720357835292816,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7098726630210876,0.1297430545091629,0.5896974802017212,284.8638000488281,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3290100097656,284.8699035644531,1.0,0.3104356527328491,1.0,1.0,0.0,1.0,-1.5872855186462402,1.5872833728790283,2.05947321774147e-06,1.219765067100525,0.8597095608711243,0.8597095608711243,0.0,50.20719909667969,61.0,38970.47265625,0.0,363.7073364257813,1.0,281.5570678710937,284.0762634277344,296.4986877441406,299.08892822265625,293.1499938964844,293.1499938964844,281.8500061035156,40404.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768592119216919,1.0,0.0,0.0,3.6893811225891113,3.689406156539917,9.082393148673872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.32958984375,0.0,1610.7379150390625,1895.4371337890625,0.0,2188.346435546875,0.9167371988296508,1.0,0.0,3.0,1.0,0.0
17824140,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8494776487350464,0.237467274069786,0.2141876220703125,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7822543382644653,0.1838939040899276,0.1751458942890167,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8634246587753296,0.2497462034225464,0.1751017719507217,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.778843879699707,0.1815043985843658,0.1729160398244857,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6989794969558716,0.1295081377029419,0.5885719656944275,285.06591796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3212890625,285.0641174316406,1.0,0.314226746559143,1.0,1.0,0.0,1.0,-1.5913764238357544,1.5913742780685425,2.069373067570268e-06,1.222883939743042,1.0,1.0,0.0,53.1733283996582,49.0,38579.59765625,0.0,373.8612365722656,1.0,281.8431701660156,284.2653503417969,296.4452514648437,298.9468994140625,293.1499938964844,293.1499938964844,281.54998779296875,32686.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571441531181335,1.0,0.0,0.0,3.808621644973755,3.808646440505981,9.678965398052242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.8681640625,0.0,1691.03466796875,1895.4371337890625,0.0,2087.57080078125,0.9384950399398804,1.0,0.0,3.0,1.0,0.0
17824200,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8494776487350464,0.237467274069786,0.2141876220703125,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7822543382644653,0.1838939040899276,0.1751458942890167,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8634246587753296,0.2497462034225464,0.1751017719507217,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.778843879699707,0.1815043985843658,0.1729160398244857,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6989794969558716,0.1295081377029419,0.5885719656944275,285.06591796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3212890625,285.0641174316406,1.0,0.314226746559143,1.0,1.0,0.0,1.0,-1.5913764238357544,1.5913742780685425,2.069373067570268e-06,1.222883939743042,1.0,1.0,0.0,53.1733283996582,49.0,38579.59765625,0.0,373.8612365722656,1.0,281.8431701660156,284.2653503417969,296.4452514648437,298.9468994140625,293.1499938964844,293.1499938964844,281.54998779296875,32686.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571441531181335,1.0,0.0,0.0,3.808621644973755,3.808646440505981,9.678965398052242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.8681640625,0.0,1691.03466796875,1895.4371337890625,0.0,2087.57080078125,0.9384950399398804,1.0,0.0,3.0,1.0,0.0
17824260,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8561099767684937,0.2383859604597091,0.2152666449546814,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7886249423027039,0.1846533119678497,0.1759762316942215,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8707343339920044,0.2511079907417297,0.1762043088674545,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7850300669670105,0.1821588575839996,0.1736451983451843,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7030009031295776,0.1290778815746307,0.5869508981704712,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3095092773437,284.8694152832031,1.0,0.3126618564128876,1.0,1.0,0.0,1.0,-1.5939263105392456,1.5939242839813232,2.0756008325406583e-06,1.2248647212982178,0.8770685791969299,0.8770685791969299,0.0,51.88945388793945,37.0,39252.72265625,0.0,371.7151489257813,1.0,281.5569763183594,284.0638427734375,296.5257873535156,299.1396179199219,293.1499938964844,293.1499938964844,281.8500061035156,39199.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705658078193665,1.0,0.0,0.0,3.737154245376587,3.737179756164551,9.31912893520348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.51416015625,0.0,1656.8199462890625,1895.4371337890625,0.0,2205.864501953125,0.92613285779953,1.0,0.0,3.0,1.0,0.0
17824320,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8561099767684937,0.2383859604597091,0.2152666449546814,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7886249423027039,0.1846533119678497,0.1759762316942215,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8707343339920044,0.2511079907417297,0.1762043088674545,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7850300669670105,0.1821588575839996,0.1736451983451843,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7030009031295776,0.1290778815746307,0.5869508981704712,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3095092773437,284.8694152832031,1.0,0.3126618564128876,1.0,1.0,0.0,1.0,-1.5939263105392456,1.5939242839813232,2.0756008325406583e-06,1.2248647212982178,0.8770685791969299,0.8770685791969299,0.0,51.88945388793945,37.0,39252.72265625,0.0,371.7151489257813,1.0,281.5569763183594,284.0638427734375,296.5257873535156,299.1396179199219,293.1499938964844,293.1499938964844,281.8500061035156,39199.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705658078193665,1.0,0.0,0.0,3.737154245376587,3.737179756164551,9.31912893520348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.51416015625,0.0,1656.8199462890625,1895.4371337890625,0.0,2205.864501953125,0.92613285779953,1.0,0.0,3.0,1.0,0.0
17824380,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8780449032783508,0.2399108409881591,0.2161876559257507,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8091840744018555,0.1857204586267471,0.176638662815094,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.89389568567276,0.2529547810554504,0.1771799176931381,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8054190278053284,0.1831174194812774,0.1742068976163864,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7191985845565796,0.1288670152425766,0.5845476388931274,285.06304931640625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3031616210937,285.0617370605469,1.0,0.3075029253959656,1.0,1.0,0.0,1.0,-1.5947848558425903,1.594782829284668,2.077551698675961e-06,1.2254012823104858,1.0,1.0,0.0,47.30304718017578,25.0,38714.4375,0.0,359.7154541015625,1.0,281.84344482421875,284.2557067871094,296.4557189941406,298.971923828125,293.1499938964844,293.1499938964844,281.54998779296875,33149.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597924470901489,1.0,0.0,0.0,3.836703538894653,3.836728811264038,9.82222218226525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.7470703125,0.0,1728.5595703125,1895.4371337890625,0.0,2110.752685546875,0.9450550675392152,1.0,0.0,3.0,1.0,0.0
17824440,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8780449032783508,0.2399108409881591,0.2161876559257507,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8091840744018555,0.1857204586267471,0.176638662815094,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.89389568567276,0.2529547810554504,0.1771799176931381,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8054190278053284,0.1831174194812774,0.1742068976163864,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7191985845565796,0.1288670152425766,0.5845476388931274,285.06304931640625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3031616210937,285.0617370605469,1.0,0.3075029253959656,1.0,1.0,0.0,1.0,-1.5947848558425903,1.594782829284668,2.077551698675961e-06,1.2254012823104858,1.0,1.0,0.0,47.30304718017578,25.0,38714.4375,0.0,359.7154541015625,1.0,281.84344482421875,284.2557067871094,296.4557189941406,298.971923828125,293.1499938964844,293.1499938964844,281.54998779296875,33149.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597924470901489,1.0,0.0,0.0,3.836703538894653,3.836728811264038,9.82222218226525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.7470703125,0.0,1728.5595703125,1895.4371337890625,0.0,2110.752685546875,0.9450550675392152,1.0,0.0,3.0,1.0,0.0
17824500,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8963857889175415,0.2404968440532684,0.2167697846889495,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8248002529144287,0.1862070262432098,0.1770566701889038,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9133760929107666,0.2537536025047302,0.1777514964342117,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8211775422096252,0.1835512667894363,0.1745737046003341,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7318778038024902,0.1287537664175033,0.5836917161941528,284.9171142578125,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2996520996094,284.8925170898437,1.0,0.3039713501930237,1.0,1.0,0.0,1.0,-1.5960862636566162,1.5960841178894043,2.0807128748856485e-06,1.226391315460205,0.9429433345794678,0.9429433345794678,0.0,44.06725692749024,25.0,39575.828125,0.0,351.5962829589844,1.0,281.5929870605469,284.06280517578125,296.53240966796875,299.1986694335937,293.1499938964844,293.1499938964844,281.54998779296875,34867.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684289813041687,1.0,0.0,0.0,3.857739210128784,3.857764959335327,9.93022240436403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.8486328125,0.0,1767.8446044921875,1895.4371337890625,0.0,2186.900146484375,0.9499475359916688,1.0,0.0,3.0,1.0,0.0
17824560,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9196216464042664,0.2407260686159134,0.2169640511274337,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8432998061180115,0.1864915937185287,0.1772632151842117,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.939020812511444,0.2542519569396972,0.178076833486557,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8394768834114075,0.1837858408689499,0.1747320592403412,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7473715543746948,0.1284903883934021,0.5821323394775391,284.8600158691406,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2932434082031,284.8635559082031,1.0,0.2998561859130859,1.0,1.0,0.0,1.0,-1.595278024673462,1.5952759981155396,2.0786767436220543e-06,1.2257126569747925,0.879431426525116,0.879431426525116,0.0,40.58008575439453,25.0,39328.84375,0.0,341.71405029296875,1.0,281.55615234375,284.0515441894531,296.5257568359375,299.1477966308594,293.1499938964844,293.1499938964844,281.8500061035156,39356.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726037502288818,1.0,0.0,0.0,3.7604963779449454,3.76052188873291,9.435906349608558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.13671875,0.0,1685.4874267578125,1895.4371337890625,0.0,2223.99462890625,0.9314671754837036,1.0,0.0,3.0,1.0,0.0
17824620,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.962689995765686,0.2421443909406662,0.2177767604589462,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8777995705604553,0.1875591427087783,0.177917793393135,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9798927903175354,0.2560254037380218,0.1789931952953338,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8733866214752197,0.184746965765953,0.1752881109714508,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7760496735572815,0.1283167600631714,0.5798726677894592,285.0608215332031,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28839111328125,285.0598449707031,1.0,0.2946917414665222,1.0,1.0,0.0,1.0,-1.596090316772461,1.596088171005249,2.0804716314160032e-06,1.2261738777160645,1.0,1.0,0.0,35.716060638427734,28.0,38746.734375,0.0,328.91082763671875,1.0,281.84356689453125,284.2486572265625,296.4496459960937,298.96929931640625,293.1499938964844,293.1499938964844,281.54998779296875,33392.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611598372459412,1.0,0.0,0.0,3.8508450984954834,3.8508706092834473,9.894762342810282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.3203125,0.0,1747.7264404296875,1895.4371337890625,0.0,2122.75341796875,0.9484129548072816,1.0,0.0,3.0,1.0,0.0
17824680,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.962689995765686,0.2421443909406662,0.2177767604589462,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8777995705604553,0.1875591427087783,0.177917793393135,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9798927903175354,0.2560254037380218,0.1789931952953338,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8733866214752197,0.184746965765953,0.1752881109714508,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7760496735572815,0.1283167600631714,0.5798726677894592,285.0608215332031,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28839111328125,285.0598449707031,1.0,0.2946917414665222,1.0,1.0,0.0,1.0,-1.596090316772461,1.596088171005249,2.0804716314160032e-06,1.2261738777160645,1.0,1.0,0.0,35.716060638427734,28.0,38746.734375,0.0,328.91082763671875,1.0,281.84356689453125,284.2486572265625,296.4496459960937,298.96929931640625,293.1499938964844,293.1499938964844,281.54998779296875,33392.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611598372459412,1.0,0.0,0.0,3.8508450984954834,3.8508706092834473,9.894762342810282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.3203125,0.0,1747.7264404296875,1895.4371337890625,0.0,2122.75341796875,0.9484129548072816,1.0,0.0,3.0,1.0,0.0
17824740,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9859327673912048,0.2428304404020309,0.2186083346605301,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9012495875358582,0.1882973611354828,0.1786909699440002,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.996886670589447,0.2572425603866577,0.1773675680160522,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8964993357658386,0.1853849589824676,0.1759641319513321,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7948451638221741,0.1279429197311401,0.5783162117004395,284.85955810546875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2795715332031,284.8633117675781,1.0,0.2922406494617462,1.0,1.0,0.0,1.0,-1.5977733135223389,1.5977712869644165,2.084467041640892e-06,1.2273693084716797,0.8811251521110535,0.8811251521110535,0.0,33.272151947021484,31.0,39364.8984375,0.0,322.54248046875,1.0,281.5556945800781,284.0460510253906,296.51690673828125,299.141357421875,293.1499938964844,293.1499938964844,281.8500061035156,39416.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736618518829346,1.0,0.0,0.0,3.7714226245880127,3.771448373794556,9.490818797530664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.53173828125,0.0,1698.9132080078125,1895.4371337890625,0.0,2233.424560546875,0.9340049028396606,1.0,0.0,3.0,1.0,0.0
17824800,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9859327673912048,0.2428304404020309,0.2186083346605301,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9012495875358582,0.1882973611354828,0.1786909699440002,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.996886670589447,0.2572425603866577,0.1773675680160522,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8964993357658386,0.1853849589824676,0.1759641319513321,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7948451638221741,0.1279429197311401,0.5783162117004395,284.85955810546875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2795715332031,284.8633117675781,1.0,0.2922406494617462,1.0,1.0,0.0,1.0,-1.5977733135223389,1.5977712869644165,2.084467041640892e-06,1.2273693084716797,0.8811251521110535,0.8811251521110535,0.0,33.272151947021484,31.0,39364.8984375,0.0,322.54248046875,1.0,281.5556945800781,284.0460510253906,296.51690673828125,299.141357421875,293.1499938964844,293.1499938964844,281.8500061035156,39416.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736618518829346,1.0,0.0,0.0,3.7714226245880127,3.771448373794556,9.490818797530664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.53173828125,0.0,1698.9132080078125,1895.4371337890625,0.0,2233.424560546875,0.9340049028396606,1.0,0.0,3.0,1.0,0.0
17824860,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.899010181427002,0.2467577755451202,0.2211286127567291,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8265653252601624,0.1904090195894241,0.1803230196237564,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9185370802879332,0.2616184949874878,0.1824638694524765,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8224951028823853,0.1873645335435867,0.1774843782186508,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7273472547531128,0.1275308728218078,0.5786064863204956,284.9914245605469,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.29351806640625,284.958740234375,1.0,0.2876377701759338,1.0,1.0,0.0,1.0,-1.4710313081741333,1.47102952003479,1.7822093241193215e-06,1.1228952407836914,0.9779435396194458,0.9779435396194458,0.0,42.209110260009766,34.0,36496.19921875,0.0,313.98016357421875,1.0,281.84332275390625,284.1390380859375,296.42437744140625,298.89898681640625,293.1499938964844,293.1499938964844,281.54998779296875,34028.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600709795951843,1.0,0.0,0.0,3.8377163410186768,3.8377418518066406,9.82740857580211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.5732421875,0.0,1736.703857421875,1895.4371337890625,0.0,2113.195556640625,0.9462860226631165,1.0,0.0,3.0,1.0,0.0
17824920,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.899010181427002,0.2467577755451202,0.2211286127567291,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8265653252601624,0.1904090195894241,0.1803230196237564,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9185370802879332,0.2616184949874878,0.1824638694524765,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8224951028823853,0.1873645335435867,0.1774843782186508,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7273472547531128,0.1275308728218078,0.5786064863204956,284.9914245605469,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.29351806640625,284.958740234375,1.0,0.2876377701759338,1.0,1.0,0.0,1.0,-1.4710313081741333,1.47102952003479,1.7822093241193215e-06,1.1228952407836914,0.9779435396194458,0.9779435396194458,0.0,42.209110260009766,34.0,36496.19921875,0.0,313.98016357421875,1.0,281.84332275390625,284.1390380859375,296.42437744140625,298.89898681640625,293.1499938964844,293.1499938964844,281.54998779296875,34028.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600709795951843,1.0,0.0,0.0,3.8377163410186768,3.8377418518066406,9.82740857580211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.5732421875,0.0,1736.703857421875,1895.4371337890625,0.0,2113.195556640625,0.9462860226631165,1.0,0.0,3.0,1.0,0.0
17824980,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9949280619621276,0.245971992611885,0.2218063920736313,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9116774797439576,0.1905503123998642,0.1809197217226028,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.994675636291504,0.2645553350448608,0.1723415851593017,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.906244158744812,0.1874286979436874,0.1779920905828476,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7990721464157104,0.127446249127388,0.5758278965950012,284.8704833984375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2864990234375,284.8741455078125,1.0,0.2907998859882355,1.0,1.0,0.0,1.0,-1.5918177366256714,1.591815710067749,2.0687098185590003e-06,1.2216933965682983,0.873740017414093,0.873740017414093,0.0,32.51675796508789,37.0,39123.4296875,0.0,318.7474365234375,1.0,281.5569152832031,284.0577697753906,296.4957275390625,299.0965270996094,293.1499938964844,293.1499938964844,281.8500061035156,39631.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701679468154907,1.0,0.0,0.0,3.734243869781494,3.734269142150879,9.30461965253926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.18017578125,0.0,1656.7279052734375,1895.4371337890625,0.0,2202.32958984375,0.9260185956954956,1.0,0.0,3.0,1.0,0.0
17825040,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9949280619621276,0.245971992611885,0.2218063920736313,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9116774797439576,0.1905503123998642,0.1809197217226028,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.994675636291504,0.2645553350448608,0.1723415851593017,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.906244158744812,0.1874286979436874,0.1779920905828476,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7990721464157104,0.127446249127388,0.5758278965950012,284.8704833984375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2864990234375,284.8741455078125,1.0,0.2907998859882355,1.0,1.0,0.0,1.0,-1.5918177366256714,1.591815710067749,2.0687098185590003e-06,1.2216933965682983,0.873740017414093,0.873740017414093,0.0,32.51675796508789,37.0,39123.4296875,0.0,318.7474365234375,1.0,281.5569152832031,284.0577697753906,296.4957275390625,299.0965270996094,293.1499938964844,293.1499938964844,281.8500061035156,39631.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701679468154907,1.0,0.0,0.0,3.734243869781494,3.734269142150879,9.30461965253926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.18017578125,0.0,1656.7279052734375,1895.4371337890625,0.0,2202.32958984375,0.9260185956954956,1.0,0.0,3.0,1.0,0.0
17825100,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9929113984107972,0.2459369897842407,0.2214137017726898,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9097435474395752,0.1907836496829986,0.1810121238231659,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.995141327381134,0.2654237747192383,0.173742800951004,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9043378829956056,0.1876142770051956,0.1780427247285843,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7969881296157837,0.1273090690374374,0.5750316977500916,285.0272216796875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.28131103515625,285.0481872558594,1.0,0.2916268110275268,1.0,1.0,0.0,1.0,-1.5954561233520508,1.5954540967941284,2.0782870251423446e-06,1.225125789642334,0.973242163658142,0.973242163658142,0.0,32.79325866699219,37.0,38515.4609375,0.0,320.6398010253906,1.0,281.80340576171875,284.2448425292969,296.4223937988281,298.8879089355469,293.1499938964844,293.1499938964844,281.8500061035156,35045.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629128694534302,1.0,0.0,0.0,3.750084161758423,3.7501089572906494,9.383725796396902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.2880859375,0.0,1640.0533447265625,1895.4371337890625,0.0,2138.169921875,0.929472804069519,1.0,0.0,3.0,1.0,0.0
17825160,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9902649521827698,0.246455430984497,0.2216952443122863,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.906615674495697,0.1912487894296646,0.1813794523477554,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9959372878074646,0.2661994397640228,0.1763162910938263,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.901317298412323,0.1880273967981338,0.1783625036478042,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7937358617782593,0.1272767037153244,0.5747838020324707,285.06951904296875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2787475585937,285.0690002441406,1.0,0.2926799654960632,1.0,1.0,0.0,1.0,-1.5993146896362305,1.599312663078308,2.087676421069773e-06,1.228066325187683,1.0,1.0,0.0,33.22469711303711,40.0,38668.4140625,0.0,323.73455810546875,1.0,281.8430480957031,284.2513122558594,296.4270324707031,298.93951416015625,293.1499938964844,293.1499938964844,281.54998779296875,33177.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602710723876953,1.0,0.0,0.0,3.8376576900482178,3.8376832008361816,9.827108442550523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.587890625,0.0,1729.9349365234375,1895.4371337890625,0.0,2114.950927734375,0.9453852772712708,1.0,0.0,3.0,1.0,0.0
17825220,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9820079207420348,0.2467676997184753,0.222239002585411,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8975763916969299,0.191744863986969,0.1820376068353653,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9977940917015076,0.2661556303501129,0.1835383474826812,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8922773599624634,0.1884261071681976,0.1789265871047973,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7843707799911499,0.1268188059329986,0.5735679864883423,284.87109375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2652282714844,284.87481689453125,1.0,0.2954089045524597,1.0,1.0,0.0,1.0,-1.6086572408676147,1.6086552143096924,2.1106488929945044e-06,1.235296607017517,0.8900417685508728,0.8900417685508728,0.0,34.4649772644043,43.0,39446.08984375,0.0,331.7715759277344,1.0,281.5558776855469,284.047607421875,296.4896850585937,299.1168212890625,293.1499938964844,293.1499938964844,281.8500061035156,38782.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742759585380554,1.0,0.0,0.0,3.777780771255493,3.777806520462036,9.522846653453598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.63037109375,0.0,1701.5794677734375,1895.4371337890625,0.0,2238.90283203125,0.9351043701171876,1.0,0.0,3.0,1.0,0.0
17825280,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9820079207420348,0.2467676997184753,0.222239002585411,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8975763916969299,0.191744863986969,0.1820376068353653,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9977940917015076,0.2661556303501129,0.1835383474826812,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8922773599624634,0.1884261071681976,0.1789265871047973,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7843707799911499,0.1268188059329986,0.5735679864883423,284.87109375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2652282714844,284.87481689453125,1.0,0.2954089045524597,1.0,1.0,0.0,1.0,-1.6086572408676147,1.6086552143096924,2.1106488929945044e-06,1.235296607017517,0.8900417685508728,0.8900417685508728,0.0,34.4649772644043,43.0,39446.08984375,0.0,331.7715759277344,1.0,281.5558776855469,284.047607421875,296.4896850585937,299.1168212890625,293.1499938964844,293.1499938964844,281.8500061035156,38782.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742759585380554,1.0,0.0,0.0,3.777780771255493,3.777806520462036,9.522846653453598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.63037109375,0.0,1701.5794677734375,1895.4371337890625,0.0,2238.90283203125,0.9351043701171876,1.0,0.0,3.0,1.0,0.0
17825340,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9641181230545044,0.2478457540273666,0.2229788899421692,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8800103664398193,0.1925554722547531,0.1827260255813598,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.985593855381012,0.2658906877040863,0.1861715912818908,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8747419118881226,0.1891331970691681,0.1795199513435363,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7674539685249329,0.1264646798372268,0.5719327926635742,285.072998046875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2547912597656,285.0725402832031,1.0,0.298500508069992,1.0,1.0,0.0,1.0,-1.6123181581497192,1.6123161315917969,2.1195658064243617e-06,1.238018274307251,1.0,1.0,0.0,36.73365783691406,46.0,38865.0078125,0.0,339.83056640625,1.0,281.8437194824219,284.2461853027344,296.4053955078125,298.9352111816406,293.1499938964844,293.1499938964844,281.54998779296875,33654.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641986608505249,1.0,0.0,0.0,3.8659613132476807,3.865987062454224,9.972596899388009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.66796875,0.0,1768.3853759765625,1895.4371337890625,0.0,2149.49951171875,0.9520107507705688,1.0,0.0,3.0,1.0,0.0
17825400,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9641181230545044,0.2478457540273666,0.2229788899421692,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8800103664398193,0.1925554722547531,0.1827260255813598,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.985593855381012,0.2658906877040863,0.1861715912818908,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8747419118881226,0.1891331970691681,0.1795199513435363,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7674539685249329,0.1264646798372268,0.5719327926635742,285.072998046875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2547912597656,285.0725402832031,1.0,0.298500508069992,1.0,1.0,0.0,1.0,-1.6123181581497192,1.6123161315917969,2.1195658064243617e-06,1.238018274307251,1.0,1.0,0.0,36.73365783691406,46.0,38865.0078125,0.0,339.83056640625,1.0,281.8437194824219,284.2461853027344,296.4053955078125,298.9352111816406,293.1499938964844,293.1499938964844,281.54998779296875,33654.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641986608505249,1.0,0.0,0.0,3.8659613132476807,3.865987062454224,9.972596899388009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.66796875,0.0,1768.3853759765625,1895.4371337890625,0.0,2149.49951171875,0.9520107507705688,1.0,0.0,3.0,1.0,0.0
17825460,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.942422330379486,0.2482716143131256,0.2237611711025238,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8617396354675293,0.1930319815874099,0.1834596693515777,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.966044008731842,0.2660853564739227,0.1864466816186905,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8566103577613831,0.1895127594470977,0.1801591664552688,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7502779364585876,0.1258947700262069,0.5704542398452759,284.8655700683594,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2450866699219,284.8681335449219,1.0,0.3017231822013855,1.0,1.0,0.0,1.0,-1.6134207248687744,1.6134185791015625,2.122193109244108e-06,1.238783597946167,0.8931207656860352,0.8931207656860352,0.0,39.45574569702149,49.0,39498.140625,0.0,347.87457275390625,1.0,281.5556335449219,284.0336303710937,296.4618530273437,299.096923828125,293.1499938964844,293.1499938964844,281.25,38904.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771491408348083,1.0,0.0,0.0,3.804443836212158,3.80446982383728,9.657743476054748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.32763671875,0.0,1734.52978515625,1895.4371337890625,0.0,2264.58203125,0.9410153031349182,1.0,0.0,3.0,1.0,0.0
17825520,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.942422330379486,0.2482716143131256,0.2237611711025238,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8617396354675293,0.1930319815874099,0.1834596693515777,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.966044008731842,0.2660853564739227,0.1864466816186905,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8566103577613831,0.1895127594470977,0.1801591664552688,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7502779364585876,0.1258947700262069,0.5704542398452759,284.8655700683594,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2450866699219,284.8681335449219,1.0,0.3017231822013855,1.0,1.0,0.0,1.0,-1.6134207248687744,1.6134185791015625,2.122193109244108e-06,1.238783597946167,0.8931207656860352,0.8931207656860352,0.0,39.45574569702149,49.0,39498.140625,0.0,347.87457275390625,1.0,281.5556335449219,284.0336303710937,296.4618530273437,299.096923828125,293.1499938964844,293.1499938964844,281.25,38904.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771491408348083,1.0,0.0,0.0,3.804443836212158,3.80446982383728,9.657743476054748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.32763671875,0.0,1734.52978515625,1895.4371337890625,0.0,2264.58203125,0.9410153031349182,1.0,0.0,3.0,1.0,0.0
17825580,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.918080747127533,0.248352900147438,0.2239005863666534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8433175086975098,0.193192258477211,0.1837401241064071,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9429312348365784,0.2662407457828522,0.1865932047367096,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8383780121803284,0.1895790994167328,0.1803514808416366,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7331641316413879,0.1250728815793991,0.5674180388450623,284.83673095703125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2340087890625,284.8556823730469,1.0,0.3048637807369232,1.0,1.0,0.0,1.0,-1.6106865406036377,1.610684514045715,2.1151618057047017e-06,1.2364342212677002,0.7778724431991577,0.7778724431991577,0.0,42.57113265991211,52.0,39239.76953125,0.0,355.015625,1.0,281.25799560546875,284.0502319335937,296.4255065917969,299.0577697753906,293.1499938964844,293.1499938964844,281.54998779296875,46935.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844146490097046,1.0,0.0,0.0,3.344687223434448,3.344710350036621,7.464561804226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.83935546875,0.0,1294.257080078125,1895.4371337890625,0.0,2329.86572265625,0.8490115404129028,1.0,0.0,3.0,1.0,0.0
17825640,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.918080747127533,0.248352900147438,0.2239005863666534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8433175086975098,0.193192258477211,0.1837401241064071,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9429312348365784,0.2662407457828522,0.1865932047367096,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8383780121803284,0.1895790994167328,0.1803514808416366,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7331641316413879,0.1250728815793991,0.5674180388450623,284.83673095703125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2340087890625,284.8556823730469,1.0,0.3048637807369232,1.0,1.0,0.0,1.0,-1.6106865406036377,1.610684514045715,2.1151618057047017e-06,1.2364342212677002,0.7778724431991577,0.7778724431991577,0.0,42.57113265991211,52.0,39239.76953125,0.0,355.015625,1.0,281.25799560546875,284.0502319335937,296.4255065917969,299.0577697753906,293.1499938964844,293.1499938964844,281.54998779296875,46935.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844146490097046,1.0,0.0,0.0,3.344687223434448,3.344710350036621,7.464561804226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.83935546875,0.0,1294.257080078125,1895.4371337890625,0.0,2329.86572265625,0.8490115404129028,1.0,0.0,3.0,1.0,0.0
