time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9090547561645508,0.2489737272262573,0.2242670655250549,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8363365530967712,0.1935590803623199,0.1840062737464904,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.933441162109375,0.2668132781982422,0.1868739575147628,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8314346075057983,0.1898936033248901,0.180570587515831,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7264381647109985,0.1248556077480316,0.5662544965744019,284.9999389648437,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.233154296875,285.0160217285156,1.0,0.306456446647644,1.0,1.0,0.0,1.0,-1.6106464862823486,1.6106443405151367,2.1149173790036e-06,1.2362768650054932,0.8754590153694153,0.8754590153694153,0.0,43.99207305908203,52.0,38818.59375,0.0,358.8910827636719,1.0,281.4945373535156,284.2084655761719,296.33843994140625,298.82977294921875,293.1499938964844,293.1499938964844,281.54998779296875,36281.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736212611198425,1.0,0.0,0.0,3.4049558639526367,3.404977560043335,7.735996518931643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.1494140625,0.0,1279.2174072265625,1895.4371337890625,0.0,2233.062744140625,0.8543931841850281,1.0,0.0,3.0,1.0,0.0
17825760,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.902757167816162,0.2497656196355819,0.2249844372272491,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8310979604721069,0.1940470337867736,0.1844791918992996,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9262107014656068,0.2675389051437378,0.1873866766691208,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8261868357658386,0.19032783806324,0.1809930652379989,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7211472392082214,0.124744102358818,0.5658111572265625,285.0174560546875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2342529296875,285.0135803222656,1.0,0.30813068151474,1.0,1.0,0.0,1.0,-1.612664818763733,1.612662672996521,2.1198268314037705e-06,1.2377687692642212,0.9100877642631532,0.9100877642631532,0.0,45.2529296875,55.0,38971.9921875,0.0,363.4010925292969,1.0,281.5406188964844,284.19158935546875,296.3421630859375,298.872802734375,293.1499938964844,293.1499938964844,281.25,32826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682701349258423,1.0,0.0,0.0,3.516941785812378,3.5169639587402344,8.253224450527341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.2568359375,0.0,1367.2337646484375,1895.4371337890625,0.0,2185.4921875,0.8731845617294312,1.0,0.0,3.0,1.0,0.0
17825820,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8889027833938599,0.2503572404384613,0.2258750051259994,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8194772601127625,0.1945064961910247,0.1851745396852493,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9102510213851928,0.2681469917297363,0.1880655437707901,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.814423143863678,0.1906893998384475,0.1815934926271438,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7090854048728943,0.1242038011550903,0.5643782615661621,284.87957763671875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289428710937,284.8917541503906,1.0,0.3115173876285553,1.0,1.0,0.0,1.0,-1.6143873929977417,1.6143852472305298,2.1239593479549512e-06,1.2389872074127195,0.7918624877929688,0.7918624877929688,0.0,48.11789321899414,58.0,39144.7734375,0.0,372.1736450195313,1.0,281.2587890625,284.0819091796875,296.4053955078125,299.014892578125,293.1499938964844,293.1499938964844,281.54998779296875,42096.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774783968925476,1.0,0.0,0.0,3.30347228050232,3.3034939765930176,7.28173063180293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.80859375,0.0,1222.0159912109375,1895.4371337890625,0.0,2267.530029296875,0.8341798782348633,1.0,0.0,3.0,1.0,0.0
17825880,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8889027833938599,0.2503572404384613,0.2258750051259994,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8194772601127625,0.1945064961910247,0.1851745396852493,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9102510213851928,0.2681469917297363,0.1880655437707901,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.814423143863678,0.1906893998384475,0.1815934926271438,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7090854048728943,0.1242038011550903,0.5643782615661621,284.87957763671875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289428710937,284.8917541503906,1.0,0.3115173876285553,1.0,1.0,0.0,1.0,-1.6143873929977417,1.6143852472305298,2.1239593479549512e-06,1.2389872074127195,0.7918624877929688,0.7918624877929688,0.0,48.11789321899414,58.0,39144.7734375,0.0,372.1736450195313,1.0,281.2587890625,284.0819091796875,296.4053955078125,299.014892578125,293.1499938964844,293.1499938964844,281.54998779296875,42096.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774783968925476,1.0,0.0,0.0,3.30347228050232,3.3034939765930176,7.28173063180293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.80859375,0.0,1222.0159912109375,1895.4371337890625,0.0,2267.530029296875,0.8341798782348633,1.0,0.0,3.0,1.0,0.0
17825940,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8769999146461487,0.2516932487487793,0.2269364297389984,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8089454770088196,0.1953068822622299,0.1859075129032135,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8974416255950928,0.269303023815155,0.1888063102960586,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8034903407096863,0.191384419798851,0.1822294741868972,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.697525680065155,0.12388826161623,0.5630367398262024,285.0345458984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2290344238281,285.0289306640625,1.0,0.3149286806583404,1.0,1.0,0.0,1.0,-1.6165810823440552,1.6165789365768433,2.1291959910740843e-06,1.240509867668152,0.9247046709060668,0.9247046709060668,0.0,50.9638786315918,61.0,38927.4765625,0.0,381.1653747558594,1.0,281.5403137207031,284.2030334472656,296.33642578125,298.8630676269531,293.1499938964844,293.1499938964844,281.25,31468.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657421231269836,1.0,0.0,0.0,3.4997313022613525,3.49975323677063,8.172646630555391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.41748046875,0.0,1339.813720703125,1895.4371337890625,0.0,2163.123046875,0.8681460618972778,1.0,0.0,3.0,1.0,0.0
17826000,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8769999146461487,0.2516932487487793,0.2269364297389984,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8089454770088196,0.1953068822622299,0.1859075129032135,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8974416255950928,0.269303023815155,0.1888063102960586,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8034903407096863,0.191384419798851,0.1822294741868972,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.697525680065155,0.12388826161623,0.5630367398262024,285.0345458984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2290344238281,285.0289306640625,1.0,0.3149286806583404,1.0,1.0,0.0,1.0,-1.6165810823440552,1.6165789365768433,2.1291959910740843e-06,1.240509867668152,0.9247046709060668,0.9247046709060668,0.0,50.9638786315918,61.0,38927.4765625,0.0,381.1653747558594,1.0,281.5403137207031,284.2030334472656,296.33642578125,298.8630676269531,293.1499938964844,293.1499938964844,281.25,31468.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657421231269836,1.0,0.0,0.0,3.4997313022613525,3.49975323677063,8.172646630555391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.41748046875,0.0,1339.813720703125,1895.4371337890625,0.0,2163.123046875,0.8681460618972778,1.0,0.0,3.0,1.0,0.0
17826060,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8653488159179688,0.2522108256816864,0.2277722954750061,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7979649305343628,0.1956697702407837,0.1865292489528656,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8850703835487366,0.2697268426418304,0.1893708556890487,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7923884987831116,0.1916501075029373,0.1827568262815475,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6861536502838135,0.123308353126049,0.5615126490592957,284.8739013671875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2232360839844,284.8851928710937,1.0,0.3183729648590088,1.0,1.0,0.0,1.0,-1.617815375328064,1.6178133487701416,2.1321297936083283e-06,1.2413525581359863,0.7953237891197205,0.7953237891197205,0.0,53.997657775878906,64.0,39149.38671875,0.0,390.17877197265625,1.0,281.2587280273437,284.069580078125,296.3944702148437,299.0072631835937,293.1499938964844,293.1499938964844,281.54998779296875,41544.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774021029472351,1.0,0.0,0.0,3.318171262741089,3.318193197250366,7.346675943153969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.6865234375,0.0,1232.0902099609375,1895.4371337890625,0.0,2266.846923828125,0.8365126848220825,1.0,0.0,3.0,1.0,0.0
17826120,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8653488159179688,0.2522108256816864,0.2277722954750061,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7979649305343628,0.1956697702407837,0.1865292489528656,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8850703835487366,0.2697268426418304,0.1893708556890487,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7923884987831116,0.1916501075029373,0.1827568262815475,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6861536502838135,0.123308353126049,0.5615126490592957,284.8739013671875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2232360839844,284.8851928710937,1.0,0.3183729648590088,1.0,1.0,0.0,1.0,-1.617815375328064,1.6178133487701416,2.1321297936083283e-06,1.2413525581359863,0.7953237891197205,0.7953237891197205,0.0,53.997657775878906,64.0,39149.38671875,0.0,390.17877197265625,1.0,281.2587280273437,284.069580078125,296.3944702148437,299.0072631835937,293.1499938964844,293.1499938964844,281.54998779296875,41544.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774021029472351,1.0,0.0,0.0,3.318171262741089,3.318193197250366,7.346675943153969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.6865234375,0.0,1232.0902099609375,1895.4371337890625,0.0,2266.846923828125,0.8365126848220825,1.0,0.0,3.0,1.0,0.0
17826180,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8555375933647156,0.2535333931446075,0.2288035601377487,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7882704734802246,0.1963892579078674,0.1871804147958755,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8743626475334167,0.2707349359989166,0.1899987459182739,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7826535701751709,0.1922636777162552,0.1833108812570572,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6760257482528687,0.1229470819234848,0.5599738359451294,285.03131103515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2232666015625,285.0258178710937,1.0,0.3217790424823761,1.0,1.0,0.0,1.0,-1.6194037199020386,1.6194015741348269,2.1358721369324485e-06,1.2424052953720093,0.9267946481704712,0.9267946481704712,0.0,56.96825408935547,67.0,38907.7421875,0.0,399.2264099121094,1.0,281.5403747558594,284.1954040527344,296.3183288574219,298.8451843261719,293.1499938964844,293.1499938964844,281.25,31466.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662256956100464,1.0,0.0,0.0,3.508009195327759,3.508030891418457,8.211353019760281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.748046875,0.0,1348.260986328125,1895.4371337890625,0.0,2167.396484375,0.8699889183044434,1.0,0.0,3.0,1.0,0.0
17826240,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8555375933647156,0.2535333931446075,0.2288035601377487,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7882704734802246,0.1963892579078674,0.1871804147958755,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8743626475334167,0.2707349359989166,0.1899987459182739,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7826535701751709,0.1922636777162552,0.1833108812570572,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6760257482528687,0.1229470819234848,0.5599738359451294,285.03131103515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2232666015625,285.0258178710937,1.0,0.3217790424823761,1.0,1.0,0.0,1.0,-1.6194037199020386,1.6194015741348269,2.1358721369324485e-06,1.2424052953720093,0.9267946481704712,0.9267946481704712,0.0,56.96825408935547,67.0,38907.7421875,0.0,399.2264099121094,1.0,281.5403747558594,284.1954040527344,296.3183288574219,298.8451843261719,293.1499938964844,293.1499938964844,281.25,31466.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662256956100464,1.0,0.0,0.0,3.508009195327759,3.508030891418457,8.211353019760281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.748046875,0.0,1348.260986328125,1895.4371337890625,0.0,2167.396484375,0.8699889183044434,1.0,0.0,3.0,1.0,0.0
17826300,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8512877821922302,0.2539354264736175,0.2294096201658249,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7839833498001099,0.1966265738010406,0.1875664144754409,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8696417808532715,0.2710121572017669,0.1903613060712814,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.778355598449707,0.1924507617950439,0.1836473941802978,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6715323328971863,0.1227034032344818,0.5594573020935059,284.8807678222656,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2217712402344,284.8597106933594,1.0,0.3235120475292206,1.0,1.0,0.0,1.0,-1.620815634727478,1.620813488960266,2.1393441329564662e-06,1.2434635162353516,0.8327350616455078,0.8327350616455078,0.0,58.42832565307617,67.0,39577.83203125,0.0,404.0256042480469,1.0,281.3005065917969,284.0140991210937,296.38897705078125,299.0588073730469,293.1499938964844,293.1499938964844,281.25,36081.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744430303573608,1.0,0.0,0.0,3.504244565963745,3.50426721572876,8.193738949557883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.380859375,0.0,1377.5623779296875,1895.4371337890625,0.0,2240.393798828125,0.8700369596481323,1.0,0.0,3.0,1.0,0.0
17826360,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.846154510974884,0.254084438085556,0.2296647429466247,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7789257168769836,0.1967003643512725,0.187750443816185,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8640595078468323,0.271052747964859,0.1904862970113754,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7733064293861389,0.1924767047166824,0.1837857365608215,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6663910150527954,0.1223424077033996,0.55832839012146,284.87237548828125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2178039550781,284.88336181640625,1.0,0.3251877725124359,1.0,1.0,0.0,1.0,-1.6203051805496216,1.6203030347824097,2.1379928512033075e-06,1.2429983615875244,0.7963706851005554,0.7963706851005554,0.0,60.0672492980957,55.0,39134.484375,0.0,408.26507568359375,1.0,281.2591552734375,284.0630187988281,296.37451171875,298.98614501953125,293.1499938964844,293.1499938964844,281.54998779296875,41526.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777564525604248,1.0,0.0,0.0,3.325532913208008,3.325554847717285,7.379310318356147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.11181640625,0.0,1238.931884765625,1895.4371337890625,0.0,2270.020263671875,0.8381422758102417,1.0,0.0,3.0,1.0,0.0
17826420,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8518989086151123,0.2554830014705658,0.2305945605039596,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7841070890426636,0.1973998546600341,0.1882040500640869,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8696635961532593,0.2719922065734863,0.1909345984458923,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7782895565032959,0.1930685341358184,0.1841407716274261,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6693603992462158,0.1219809502363205,0.55594402551651,285.0269775390625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218505859375,285.0218811035156,1.0,0.323196142911911,1.0,1.0,0.0,1.0,-1.6200660467147827,1.6200639009475708,2.1371947696025018e-06,1.2426377534866333,0.9247167706489564,0.9247167706489564,0.0,58.64583969116211,43.0,38855.5859375,0.0,404.2138977050781,1.0,281.5400390625,284.1876525878906,296.30078125,298.8246459960937,293.1499938964844,293.1499938964844,281.25,31662.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663832306861877,1.0,0.0,0.0,3.511970281600952,3.511992216110229,8.229907280110638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.57275390625,0.0,1353.7315673828125,1895.4371337890625,0.0,2168.789306640625,0.8708493709564209,1.0,0.0,3.0,1.0,0.0
17826480,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8518989086151123,0.2554830014705658,0.2305945605039596,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7841070890426636,0.1973998546600341,0.1882040500640869,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8696635961532593,0.2719922065734863,0.1909345984458923,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7782895565032959,0.1930685341358184,0.1841407716274261,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6693603992462158,0.1219809502363205,0.55594402551651,285.0269775390625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218505859375,285.0218811035156,1.0,0.323196142911911,1.0,1.0,0.0,1.0,-1.6200660467147827,1.6200639009475708,2.1371947696025018e-06,1.2426377534866333,0.9247167706489564,0.9247167706489564,0.0,58.64583969116211,43.0,38855.5859375,0.0,404.2138977050781,1.0,281.5400390625,284.1876525878906,296.30078125,298.8246459960937,293.1499938964844,293.1499938964844,281.25,31662.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663832306861877,1.0,0.0,0.0,3.511970281600952,3.511992216110229,8.229907280110638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.57275390625,0.0,1353.7315673828125,1895.4371337890625,0.0,2168.789306640625,0.8708493709564209,1.0,0.0,3.0,1.0,0.0
17826540,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8697875142097473,0.2561743259429931,0.2312696427106857,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8008370399475098,0.1977367252111435,0.1884812116622924,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8879634141921997,0.2722885012626648,0.1911726891994476,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7947280406951904,0.1933050006628036,0.1843209266662597,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6824545860290527,0.1214271783828735,0.5530162453651428,284.8696594238281,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2141418457031,284.8811340332031,1.0,0.3177569210529327,1.0,1.0,0.0,1.0,-1.6181998252868652,1.618197679519653,2.1324074168660445e-06,1.241064190864563,0.7938148379325867,0.7938148379325867,0.0,53.98550796508789,31.0,39023.60546875,0.0,390.3525390625,1.0,281.2586669921875,284.0585021972656,296.3586730957031,298.9637451171875,293.1499938964844,293.1499938964844,281.54998779296875,41815.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774881720542908,1.0,0.0,0.0,3.3201420307159424,3.32016396522522,7.355405955422611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.412109375,0.0,1235.7960205078125,1895.4371337890625,0.0,2267.6171875,0.8371790051460266,1.0,0.0,3.0,1.0,0.0
17826600,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8697875142097473,0.2561743259429931,0.2312696427106857,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8008370399475098,0.1977367252111435,0.1884812116622924,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8879634141921997,0.2722885012626648,0.1911726891994476,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7947280406951904,0.1933050006628036,0.1843209266662597,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6824545860290527,0.1214271783828735,0.5530162453651428,284.8696594238281,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2141418457031,284.8811340332031,1.0,0.3177569210529327,1.0,1.0,0.0,1.0,-1.6181998252868652,1.618197679519653,2.1324074168660445e-06,1.241064190864563,0.7938148379325867,0.7938148379325867,0.0,53.98550796508789,31.0,39023.60546875,0.0,390.3525390625,1.0,281.2586669921875,284.0585021972656,296.3586730957031,298.9637451171875,293.1499938964844,293.1499938964844,281.54998779296875,41815.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774881720542908,1.0,0.0,0.0,3.3201420307159424,3.32016396522522,7.355405955422611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.412109375,0.0,1235.7960205078125,1895.4371337890625,0.0,2267.6171875,0.8371790051460266,1.0,0.0,3.0,1.0,0.0
17826660,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.903100609779358,0.2578810751438141,0.2322272509336471,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8291486501693726,0.1985104978084564,0.1887759119272232,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.922957718372345,0.2732506096363067,0.1914672553539276,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8232796788215637,0.1939617991447448,0.1845103055238723,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7072380781173706,0.1211571916937828,0.5499729514122009,285.02789306640625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2167358398437,285.0223693847656,1.0,0.3098366558551788,1.0,1.0,0.0,1.0,-1.6166273355484009,1.6166253089904783,2.128286723745987e-06,1.2396585941314695,0.9234943389892578,0.9234943389892578,0.0,47.03755569458008,25.0,38737.3984375,0.0,370.3854370117188,1.0,281.5403747558594,284.1859130859375,296.286865234375,298.8023681640625,293.1499938964844,293.1499938964844,281.25,31611.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76548832654953,1.0,0.0,0.0,3.50507926940918,3.505101203918457,8.197642955565243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.4140625,0.0,1346.3018798828125,1895.4371337890625,0.0,2160.880859375,0.869432270526886,1.0,0.0,3.0,1.0,0.0
17826720,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.903100609779358,0.2578810751438141,0.2322272509336471,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8291486501693726,0.1985104978084564,0.1887759119272232,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.922957718372345,0.2732506096363067,0.1914672553539276,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8232796788215637,0.1939617991447448,0.1845103055238723,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7072380781173706,0.1211571916937828,0.5499729514122009,285.02789306640625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2167358398437,285.0223693847656,1.0,0.3098366558551788,1.0,1.0,0.0,1.0,-1.6166273355484009,1.6166253089904783,2.128286723745987e-06,1.2396585941314695,0.9234943389892578,0.9234943389892578,0.0,47.03755569458008,25.0,38737.3984375,0.0,370.3854370117188,1.0,281.5403747558594,284.1859130859375,296.286865234375,298.8023681640625,293.1499938964844,293.1499938964844,281.25,31611.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76548832654953,1.0,0.0,0.0,3.50507926940918,3.505101203918457,8.197642955565243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.4140625,0.0,1346.3018798828125,1895.4371337890625,0.0,2160.880859375,0.869432270526886,1.0,0.0,3.0,1.0,0.0
17826780,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9491071701049804,0.2589122354984283,0.2331431359052658,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8639741539955139,0.1989284753799438,0.1890555024147033,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.967779278755188,0.2735688090324402,0.1916680932044983,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8573269248008728,0.1942654550075531,0.1846803426742553,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7353420257568359,0.1207027956843376,0.547130823135376,284.8709411621094,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2142028808594,284.88262939453125,1.0,0.3023584187030792,1.0,1.0,0.0,1.0,-1.6150983572006226,1.6150962114334106,2.124379307133495e-06,1.2383739948272705,0.792992889881134,0.792992889881134,0.0,40.43243408203125,25.0,38919.40625,0.0,351.4205017089844,1.0,281.2587280273437,284.0578918457031,296.35040283203125,298.9470520019531,293.1499938964844,293.1499938964844,281.54998779296875,41808.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763171195983887,1.0,0.0,0.0,3.312035083770752,3.3120570182800293,7.319529800042801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.0390625,0.0,1228.1014404296875,1895.4371337890625,0.0,2257.1376953125,0.835455060005188,1.0,0.0,3.0,1.0,0.0
17826840,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9491071701049804,0.2589122354984283,0.2331431359052658,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8639741539955139,0.1989284753799438,0.1890555024147033,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.967779278755188,0.2735688090324402,0.1916680932044983,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8573269248008728,0.1942654550075531,0.1846803426742553,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7353420257568359,0.1207027956843376,0.547130823135376,284.8709411621094,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2142028808594,284.88262939453125,1.0,0.3023584187030792,1.0,1.0,0.0,1.0,-1.6150983572006226,1.6150962114334106,2.124379307133495e-06,1.2383739948272705,0.792992889881134,0.792992889881134,0.0,40.43243408203125,25.0,38919.40625,0.0,351.4205017089844,1.0,281.2587280273437,284.0578918457031,296.35040283203125,298.9470520019531,293.1499938964844,293.1499938964844,281.54998779296875,41808.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763171195983887,1.0,0.0,0.0,3.312035083770752,3.3120570182800293,7.319529800042801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.0390625,0.0,1228.1014404296875,1895.4371337890625,0.0,2257.1376953125,0.835455060005188,1.0,0.0,3.0,1.0,0.0
17826900,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9693264365196228,0.2597540020942688,0.2335837334394455,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8813155293464661,0.1992751210927963,0.189169704914093,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.985352098941803,0.2739569246768951,0.1917322427034378,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874254584312439,0.1945493966341018,0.1847385615110397,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7482947707176208,0.1205533817410469,0.5456555485725403,285.02008056640625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2149353027344,285.0354919433594,1.0,0.2995289266109466,1.0,1.0,0.0,1.0,-1.6141376495361328,1.614135503768921,2.1218941128609003e-06,1.237538456916809,0.8890471458435059,0.8890471458435059,0.0,37.90918731689453,25.0,38491.9375,0.0,343.9934997558594,1.0,281.4935607910156,284.2118225097656,296.27642822265625,298.7408142089844,293.1499938964844,293.1499938964844,281.54998779296875,34281.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680086493492126,1.0,0.0,0.0,3.372260093688965,3.372281312942505,7.588142239001172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.01904296875,0.0,1233.6844482421875,1895.4371337890625,0.0,2183.175537109375,0.8451212644577026,1.0,0.0,3.0,1.0,0.0
17826960,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9863845705986024,0.2608068585395813,0.2343988120555877,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8983529806137085,0.1997515261173248,0.1895002126693725,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9989869594573976,0.2745531499385834,0.1915344595909118,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8909806609153748,0.194959744811058,0.1850077807903289,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7612006068229675,0.120499312877655,0.5448803305625916,285.0298156738281,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2178955078125,285.0242614746094,1.0,0.297161728143692,1.0,1.0,0.0,1.0,-1.6136963367462158,1.613694190979004,2.1208772977843182e-06,1.2372626066207886,0.9240406155586244,0.9240406155586244,0.0,35.82978820800781,28.0,38672.73046875,0.0,338.2601623535156,1.0,281.5403137207031,284.1846008300781,296.2842712402344,298.7942199707031,293.1499938964844,293.1499938964844,281.25,31529.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643072605133057,1.0,0.0,0.0,3.5014142990112305,3.5014359951019287,8.180508075383841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.50927734375,0.0,1341.966552734375,1895.4371337890625,0.0,2150.456787109375,0.8686042428016663,1.0,0.0,3.0,1.0,0.0
17827020,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9980952739715576,0.2618613243103027,0.2354925274848938,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9123424291610718,0.2001439481973648,0.1899745017290115,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9976048469543456,0.2765679657459259,0.1827864497900009,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9042221307754515,0.1952291578054428,0.18536376953125,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7708269357681274,0.120057076215744,0.5430952906608582,284.868408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2196044921875,284.8804626464844,1.0,0.2942056953907013,1.0,1.0,0.0,1.0,-1.6043310165405271,1.6043288707733154,2.097440528814332e-06,1.2297194004058838,0.7886653542518616,0.7886653542518616,0.0,34.212928771972656,31.0,38688.2578125,0.0,328.9194641113281,1.0,281.2594909667969,284.0562744140625,296.3497619628906,298.9339904785156,293.1499938964844,293.1499938964844,281.54998779296875,42197.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747756242752075,1.0,0.0,0.0,3.2951865196228027,3.295208215713501,7.245248525578063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.322265625,0.0,1214.950439453125,1895.4371337890625,0.0,2243.363037109375,0.8321571946144104,1.0,0.0,3.0,1.0,0.0
17827080,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9980952739715576,0.2618613243103027,0.2354925274848938,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9123424291610718,0.2001439481973648,0.1899745017290115,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9976048469543456,0.2765679657459259,0.1827864497900009,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9042221307754515,0.1952291578054428,0.18536376953125,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7708269357681274,0.120057076215744,0.5430952906608582,284.868408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2196044921875,284.8804626464844,1.0,0.2942056953907013,1.0,1.0,0.0,1.0,-1.6043310165405271,1.6043288707733154,2.097440528814332e-06,1.2297194004058838,0.7886653542518616,0.7886653542518616,0.0,34.212928771972656,31.0,38688.2578125,0.0,328.9194641113281,1.0,281.2594909667969,284.0562744140625,296.3497619628906,298.9339904785156,293.1499938964844,293.1499938964844,281.54998779296875,42197.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747756242752075,1.0,0.0,0.0,3.2951865196228027,3.295208215713501,7.245248525578063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.322265625,0.0,1214.950439453125,1895.4371337890625,0.0,2243.363037109375,0.8321571946144104,1.0,0.0,3.0,1.0,0.0
17827140,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9971492886543274,0.2644526958465576,0.2324840873479843,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9164888858795166,0.2009260952472686,0.1905521899461746,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9971479773521424,0.2796732783317566,0.18081995844841,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9078962206840516,0.1958730965852737,0.1858155578374862,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7724927663803101,0.1198770478367805,0.5417300462722778,285.0228576660156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2310791015625,285.0170593261719,1.0,0.2928747534751892,1.0,1.0,0.0,1.0,-1.597399353981018,1.5973972082138062,2.0802604012715165e-06,1.2241889238357544,0.9138321280479432,0.9138321280479432,0.0,33.778621673583984,34.0,38354.703125,0.0,324.4065246582031,1.0,281.5401611328125,284.1794128417969,296.28668212890625,298.7778625488281,293.1499938964844,293.1499938964844,281.25,31751.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617025971412659,1.0,0.0,0.0,3.4789037704467773,3.478925466537476,8.075662094597647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.7265625,0.0,1320.7198486328125,1895.4371337890625,0.0,2127.523193359375,0.8636425733566284,1.0,0.0,3.0,1.0,0.0
17827200,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9971492886543274,0.2644526958465576,0.2324840873479843,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9164888858795166,0.2009260952472686,0.1905521899461746,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9971479773521424,0.2796732783317566,0.18081995844841,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9078962206840516,0.1958730965852737,0.1858155578374862,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7724927663803101,0.1198770478367805,0.5417300462722778,285.0228576660156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2310791015625,285.0170593261719,1.0,0.2928747534751892,1.0,1.0,0.0,1.0,-1.597399353981018,1.5973972082138062,2.0802604012715165e-06,1.2241889238357544,0.9138321280479432,0.9138321280479432,0.0,33.778621673583984,34.0,38354.703125,0.0,324.4065246582031,1.0,281.5401611328125,284.1794128417969,296.28668212890625,298.7778625488281,293.1499938964844,293.1499938964844,281.25,31751.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617025971412659,1.0,0.0,0.0,3.4789037704467773,3.478925466537476,8.075662094597647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.7265625,0.0,1320.7198486328125,1895.4371337890625,0.0,2127.523193359375,0.8636425733566284,1.0,0.0,3.0,1.0,0.0
17827260,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9970643520355223,0.2671619951725006,0.2320445030927658,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9183356165885924,0.2016592472791671,0.1912590414285659,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9970643520355223,0.2819894552230835,0.1804790645837783,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9094436168670654,0.1964731812477111,0.1863948404788971,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7727481126785278,0.1198608204722404,0.5414254069328308,284.8781433105469,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.239990234375,284.8908996582031,1.0,0.2930246889591217,1.0,1.0,0.0,1.0,-1.5981955528259275,1.5981934070587158,2.0820980353164487e-06,1.2247090339660645,0.7898681163787842,0.7898681163787842,0.0,33.74115753173828,37.0,38574.578125,0.0,324.5857238769531,1.0,281.259765625,284.0661926269531,296.3600769042969,298.9297790527344,293.1499938964844,293.1499938964844,281.54998779296875,41808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716450095176697,1.0,0.0,0.0,3.2747299671173096,3.2747514247894287,7.155571211114875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.43310546875,0.0,1193.359130859375,1895.4371337890625,0.0,2215.4599609375,0.8276286721229553,1.0,0.0,3.0,1.0,0.0
17827320,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9970643520355223,0.2671619951725006,0.2320445030927658,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9183356165885924,0.2016592472791671,0.1912590414285659,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9970643520355223,0.2819894552230835,0.1804790645837783,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9094436168670654,0.1964731812477111,0.1863948404788971,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7727481126785278,0.1198608204722404,0.5414254069328308,284.8781433105469,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.239990234375,284.8908996582031,1.0,0.2930246889591217,1.0,1.0,0.0,1.0,-1.5981955528259275,1.5981934070587158,2.0820980353164487e-06,1.2247090339660645,0.7898681163787842,0.7898681163787842,0.0,33.74115753173828,37.0,38574.578125,0.0,324.5857238769531,1.0,281.259765625,284.0661926269531,296.3600769042969,298.9297790527344,293.1499938964844,293.1499938964844,281.54998779296875,41808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716450095176697,1.0,0.0,0.0,3.2747299671173096,3.2747514247894287,7.155571211114875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.43310546875,0.0,1193.359130859375,1895.4371337890625,0.0,2215.4599609375,0.8276286721229553,1.0,0.0,3.0,1.0,0.0
17827380,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9972493648529052,0.2708368599414825,0.2330234199762344,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9195140600204468,0.2032979875802993,0.1925584524869918,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9972493648529052,0.2848153412342071,0.181240439414978,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9103774428367616,0.197963073849678,0.1875584572553634,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7730175256729126,0.1206174418330192,0.5438550114631653,285.0396423339844,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2554626464844,285.0346374511719,1.0,0.2944899201393127,1.0,1.0,0.0,1.0,-1.6061545610427856,1.6061524152755735,2.101740847137989e-06,1.2309695482254028,0.9277867078781128,0.9277867078781128,0.0,34.01166915893555,40.0,38575.65625,0.0,329.2808837890625,1.0,281.5401306152344,284.18963623046875,296.3083801269531,298.8046569824219,293.1499938964844,293.1499938964844,281.25,31078.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601523995399475,1.0,0.0,0.0,3.4851481914520264,3.485169649124145,8.104678386189335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.04931640625,0.0,1322.2164306640625,1895.4371337890625,0.0,2113.909912109375,0.8646179437637329,1.0,0.0,3.0,1.0,0.0
17827440,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9972493648529052,0.2708368599414825,0.2330234199762344,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9195140600204468,0.2032979875802993,0.1925584524869918,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9972493648529052,0.2848153412342071,0.181240439414978,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9103774428367616,0.197963073849678,0.1875584572553634,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7730175256729126,0.1206174418330192,0.5438550114631653,285.0396423339844,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2554626464844,285.0346374511719,1.0,0.2944899201393127,1.0,1.0,0.0,1.0,-1.6061545610427856,1.6061524152755735,2.101740847137989e-06,1.2309695482254028,0.9277867078781128,0.9277867078781128,0.0,34.01166915893555,40.0,38575.65625,0.0,329.2808837890625,1.0,281.5401306152344,284.18963623046875,296.3083801269531,298.8046569824219,293.1499938964844,293.1499938964844,281.25,31078.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601523995399475,1.0,0.0,0.0,3.4851481914520264,3.485169649124145,8.104678386189335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.04931640625,0.0,1322.2164306640625,1895.4371337890625,0.0,2113.909912109375,0.8646179437637329,1.0,0.0,3.0,1.0,0.0
17827500,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9974207878112792,0.2724788784980774,0.2339631766080856,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9198952317237854,0.2041153609752655,0.1934050619602203,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9974207878112792,0.2860392034053802,0.1819713562726974,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.910652995109558,0.1987081170082092,0.1883346736431121,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7731844782829285,0.1210689172148704,0.5460095405578613,284.8933410644531,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2616882324219,284.87255859375,1.0,0.2956821620464325,1.0,1.0,0.0,1.0,-1.6126939058303833,1.6126917600631714,2.1180046587687684e-06,1.2361456155776978,0.8400629162788391,0.8400629162788391,0.0,34.252071380615234,40.0,39400.26171875,0.0,333.2195129394531,1.0,281.3009033203125,284.0093688964844,296.3917541503906,299.03875732421875,293.1499938964844,293.1499938964844,281.25,35343.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688657641410828,1.0,0.0,0.0,3.4957566261291504,3.495779037475586,8.154093507073412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.34765625,0.0,1363.5361328125,1895.4371337890625,0.0,2190.772705078125,0.8677774667739868,1.0,0.0,3.0,1.0,0.0
