time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9977217316627502,0.2737709283828735,0.2356986403465271,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9190008640289308,0.2048274874687194,0.1941065043210983,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9977217316627502,0.2869574129581451,0.1833211630582809,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9097185134887696,0.1993498653173446,0.1889696419239044,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7724769115447998,0.121470957994461,0.547884464263916,284.8843994140625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2645874023437,284.8953552246094,1.0,0.2971396148204803,1.0,1.0,0.0,1.0,-1.6202523708343506,1.620250225067139,2.136909643013496e-06,1.242134928703308,0.8075711727142334,0.8075711727142334,0.0,34.609127044677734,43.0,39201.984375,0.0,338.0264892578125,1.0,281.2592163085937,284.0522766113281,296.3901672363281,298.9926452636719,293.1499938964844,293.1499938964844,281.54998779296875,40367.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731558680534363,1.0,0.0,0.0,3.3448379039764404,3.3448598384857178,7.465234261871956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.82275390625,0.0,1249.3721923828125,1895.4371337890625,0.0,2228.9140625,0.841362476348877,1.0,0.0,3.0,1.0,0.0
17827620,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983561038970948,0.277082622051239,0.2398258447647094,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9171273708343506,0.2069674581289291,0.1959396451711654,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983561038970948,0.2892946898937225,0.1865312159061432,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.907784104347229,0.2013297528028488,0.19065722823143,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7711003422737122,0.1227599829435348,0.5530667304992676,285.0585327148437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2758178710937,285.0543212890625,1.0,0.3008039891719818,1.0,1.0,0.0,1.0,-1.6395070552825928,1.6395049095153809,2.1855407794646453e-06,1.2573853731155396,0.9610662460327148,0.9610662460327148,0.0,35.50162887573242,46.0,39389.8515625,0.0,350.4096984863281,1.0,281.541015625,284.18896484375,296.33770751953125,298.87994384765625,293.1499938964844,293.1499938964844,281.25,30589.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645346522331238,1.0,0.0,0.0,3.5605251789093018,3.560547351837158,8.459046512143686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.33203125,0.0,1396.39208984375,1895.4371337890625,0.0,2152.462646484375,0.8812604546546936,1.0,0.0,3.0,1.0,0.0
17827680,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983561038970948,0.277082622051239,0.2398258447647094,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9171273708343506,0.2069674581289291,0.1959396451711654,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9983561038970948,0.2892946898937225,0.1865312159061432,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.907784104347229,0.2013297528028488,0.19065722823143,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7711003422737122,0.1227599829435348,0.5530667304992676,285.0585327148437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2758178710937,285.0543212890625,1.0,0.3008039891719818,1.0,1.0,0.0,1.0,-1.6395070552825928,1.6395049095153809,2.1855407794646453e-06,1.2573853731155396,0.9610662460327148,0.9610662460327148,0.0,35.50162887573242,46.0,39389.8515625,0.0,350.4096984863281,1.0,281.541015625,284.18896484375,296.33770751953125,298.87994384765625,293.1499938964844,293.1499938964844,281.25,30589.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645346522331238,1.0,0.0,0.0,3.5605251789093018,3.560547351837158,8.459046512143686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.33203125,0.0,1396.39208984375,1895.4371337890625,0.0,2152.462646484375,0.8812604546546936,1.0,0.0,3.0,1.0,0.0
17827740,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.2792906165122986,0.2454331070184707,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9135175347328186,0.2088564485311508,0.1978842169046402,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.2906835377216339,0.1908924132585525,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9042727947235109,0.2030637860298156,0.1924532949924469,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7686033844947815,0.1239615976810455,0.5589485764503479,284.8851928710937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.27850341796875,284.89373779296875,1.0,0.305357962846756,1.0,1.0,0.0,1.0,-1.6630263328552246,1.6630240678787231,2.2459064439317444e-06,1.2760366201400757,0.838607132434845,0.838607132434845,0.0,36.70200729370117,49.0,40375.19921875,0.0,366.2098083496094,1.0,281.2578430175781,284.0196533203125,296.4201965332031,299.09136962890625,293.1499938964844,293.1499938964844,281.54998779296875,38958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802222967147827,1.0,0.0,0.0,3.4856057167053223,3.485628604888916,8.106806035357295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.9111328125,0.0,1378.9830322265625,1895.4371337890625,0.0,2292.13623046875,0.8707016706466675,1.0,0.0,3.0,1.0,0.0
17827800,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.2792906165122986,0.2454331070184707,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9135175347328186,0.2088564485311508,0.1978842169046402,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.2906835377216339,0.1908924132585525,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9042727947235109,0.2030637860298156,0.1924532949924469,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7686033844947815,0.1239615976810455,0.5589485764503479,284.8851928710937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.27850341796875,284.89373779296875,1.0,0.305357962846756,1.0,1.0,0.0,1.0,-1.6630263328552246,1.6630240678787231,2.2459064439317444e-06,1.2760366201400757,0.838607132434845,0.838607132434845,0.0,36.70200729370117,49.0,40375.19921875,0.0,366.2098083496094,1.0,281.2578430175781,284.0196533203125,296.4201965332031,299.09136962890625,293.1499938964844,293.1499938964844,281.54998779296875,38958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802222967147827,1.0,0.0,0.0,3.4856057167053223,3.485628604888916,8.106806035357295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.9111328125,0.0,1378.9830322265625,1895.4371337890625,0.0,2292.13623046875,0.8707016706466675,1.0,0.0,3.0,1.0,0.0
17827860,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2817095816135406,0.2520378530025482,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9086724519729614,0.2112775295972824,0.1999977529048919,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2920878529548645,0.1961748450994491,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8996703028678894,0.2053098231554031,0.1944086253643036,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7651307582855225,0.1254882961511612,0.5653324723243713,285.0762634277344,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2827453613281,285.0736999511719,1.0,0.3106387257575989,1.0,1.0,0.0,1.0,-1.689850091934204,1.6898478269577026,2.3159850570664275e-06,1.2972861528396606,1.0,1.0,0.0,38.18629455566406,52.0,40610.03125,0.0,385.063720703125,1.0,281.54217529296875,284.179931640625,296.36407470703125,298.9790344238281,293.1499938964844,293.1499938964844,281.25,30726.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735012769699097,1.0,0.0,0.0,3.683323860168457,3.683347225189209,9.05259469163866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.51220703125,0.0,1530.742431640625,1895.4371337890625,0.0,2231.992919921875,0.9091216325759888,1.0,0.0,3.0,1.0,0.0
17827920,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2817095816135406,0.2520378530025482,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9086724519729614,0.2112775295972824,0.1999977529048919,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2920878529548645,0.1961748450994491,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8996703028678894,0.2053098231554031,0.1944086253643036,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7651307582855225,0.1254882961511612,0.5653324723243713,285.0762634277344,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2827453613281,285.0736999511719,1.0,0.3106387257575989,1.0,1.0,0.0,1.0,-1.689850091934204,1.6898478269577026,2.3159850570664275e-06,1.2972861528396606,1.0,1.0,0.0,38.18629455566406,52.0,40610.03125,0.0,385.063720703125,1.0,281.54217529296875,284.179931640625,296.36407470703125,298.9790344238281,293.1499938964844,293.1499938964844,281.25,30726.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735012769699097,1.0,0.0,0.0,3.683323860168457,3.683347225189209,9.05259469163866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.51220703125,0.0,1530.742431640625,1895.4371337890625,0.0,2231.992919921875,0.9091216325759888,1.0,0.0,3.0,1.0,0.0
17827980,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9929928779602052,0.2836829721927643,0.2549658119678497,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9001817107200623,0.2134293317794799,0.2022379487752914,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.2921854257583618,0.2039123624563217,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8912884593009949,0.2072768360376358,0.1964764297008514,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.758696973323822,0.1268864870071411,0.5723138451576233,284.88922119140625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2815856933594,284.8938293457031,1.0,0.3164121508598327,1.0,1.0,0.0,1.0,-1.7162280082702637,1.7162256240844729,2.3862676243879832e-06,1.3182322978973389,0.8842191100120544,0.8842191100120544,0.0,40.24069595336914,55.0,41847.37109375,0.0,405.8774719238281,1.0,281.2574462890625,283.9820556640625,296.4442138671875,299.2041320800781,293.1499938964844,293.1499938964844,281.54998779296875,37416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904886603355408,1.0,0.0,0.0,3.6662564277648926,3.66628098487854,8.968896167971252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.0107421875,0.0,1561.9769287109375,1895.4371337890625,0.0,2384.802978515625,0.90945965051651,1.0,0.0,3.0,1.0,0.0
17828040,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9929928779602052,0.2836829721927643,0.2549658119678497,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9001817107200623,0.2134293317794799,0.2022379487752914,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.2921854257583618,0.2039123624563217,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8912884593009949,0.2072768360376358,0.1964764297008514,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.758696973323822,0.1268864870071411,0.5723138451576233,284.88922119140625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2815856933594,284.8938293457031,1.0,0.3164121508598327,1.0,1.0,0.0,1.0,-1.7162280082702637,1.7162256240844729,2.3862676243879832e-06,1.3182322978973389,0.8842191100120544,0.8842191100120544,0.0,40.24069595336914,55.0,41847.37109375,0.0,405.8774719238281,1.0,281.2574462890625,283.9820556640625,296.4442138671875,299.2041320800781,293.1499938964844,293.1499938964844,281.54998779296875,37416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904886603355408,1.0,0.0,0.0,3.6662564277648926,3.66628098487854,8.968896167971252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.0107421875,0.0,1561.9769287109375,1895.4371337890625,0.0,2384.802978515625,0.90945965051651,1.0,0.0,3.0,1.0,0.0
17828100,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9852944016456604,0.285229355096817,0.2561008930206299,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8915284872055054,0.2146255820989608,0.2033011466264724,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9924097657203674,0.2921702265739441,0.2045673280954361,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8826565742492676,0.2083684206008911,0.1974468380212783,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7519354820251465,0.1276484429836273,0.5756514072418213,285.04254150390625,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28387451171875,285.0605773925781,1.0,0.319248229265213,1.0,1.0,0.0,1.0,-1.724814534187317,1.7248120307922363,2.409491571597755e-06,1.3251034021377563,0.9878095388412476,0.9878095388412476,0.0,41.83697891235352,55.0,41409.4140625,0.0,415.5083618164063,1.0,281.50274658203125,284.1553649902344,296.375,299.0082092285156,293.1499938964844,293.1499938964844,281.54998779296875,33447.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853159308433533,1.0,0.0,0.0,3.713385820388794,3.7134101390838623,9.200966815114952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.17822265625,0.0,1585.4105224609375,1895.4371337890625,0.0,2337.997802734375,0.919833481311798,1.0,0.0,3.0,1.0,0.0
17828160,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9795700311660768,0.2872180938720703,0.2577777206897735,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8853796124458313,0.2160472124814987,0.2046073675155639,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9857029318809508,0.2928281128406524,0.2048622965812683,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8765146136283875,0.2096764147281646,0.1986494958400726,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7472427487373352,0.1285717189311981,0.5797160863876343,285.0829772949219,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.29083251953125,285.0837097167969,1.0,0.3221201598644256,1.0,1.0,0.0,1.0,-1.735068917274475,1.7350664138793943,2.43727754423162e-06,1.3332055807113647,1.0,1.0,0.0,43.25281524658203,58.0,41716.26953125,0.0,425.6777038574219,1.0,281.5428771972656,284.16436767578125,296.3836364746094,299.0721130371094,293.1499938964844,293.1499938964844,281.25,32568.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841910123825073,1.0,0.0,0.0,3.802423715591431,3.802448749542236,9.647490060160635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.94384765625,0.0,1682.7049560546875,1895.4371337890625,0.0,2327.849365234375,0.9369813203811646,1.0,0.0,3.0,1.0,0.0
17828220,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9673755764961244,0.2902689576148987,0.260878711938858,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8735755085945129,0.2184372693300247,0.2071144580841064,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.971801459789276,0.2939144372940063,0.2057649493217468,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8647662401199341,0.2118434607982635,0.2009452879428863,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7384414672851562,0.130197137594223,0.5878598093986511,284.893798828125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29833984375,284.8966979980469,1.0,0.3278998732566833,1.0,1.0,0.0,1.0,-1.7554235458374023,1.7554210424423218,2.4931352982093813e-06,1.3493863344192505,0.9165249466896056,0.9165249466896056,0.0,46.20858383178711,61.0,42944.03125,0.0,446.6271667480469,1.0,281.2558898925781,283.9569396972656,296.45819091796875,299.2872009277344,293.1499938964844,293.1499938964844,280.95001220703125,37051.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997898459434509,1.0,0.0,0.0,3.79638934135437,3.796415090560913,9.61689238465624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.271484375,0.0,1710.3968505859375,1895.4371337890625,0.0,2469.50341796875,0.9382548332214355,1.0,0.0,3.0,1.0,0.0
17828280,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9673755764961244,0.2902689576148987,0.260878711938858,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8735755085945129,0.2184372693300247,0.2071144580841064,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.971801459789276,0.2939144372940063,0.2057649493217468,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8647662401199341,0.2118434607982635,0.2009452879428863,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7384414672851562,0.130197137594223,0.5878598093986511,284.893798828125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29833984375,284.8966979980469,1.0,0.3278998732566833,1.0,1.0,0.0,1.0,-1.7554235458374023,1.7554210424423218,2.4931352982093813e-06,1.3493863344192505,0.9165249466896056,0.9165249466896056,0.0,46.20858383178711,61.0,42944.03125,0.0,446.6271667480469,1.0,281.2558898925781,283.9569396972656,296.45819091796875,299.2872009277344,293.1499938964844,293.1499938964844,280.95001220703125,37051.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997898459434509,1.0,0.0,0.0,3.79638934135437,3.796415090560913,9.61689238465624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.271484375,0.0,1710.3968505859375,1895.4371337890625,0.0,2469.50341796875,0.9382548332214355,1.0,0.0,3.0,1.0,0.0
17828340,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.952788233757019,0.2930385768413543,0.263397067785263,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8611254096031189,0.2205987572669983,0.2092496305704116,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9555400013923644,0.2949418425559997,0.2065072804689407,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8524413108825684,0.2137719839811325,0.2028654366731643,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7291184663772583,0.1316856890916824,0.5950168371200562,284.8551330566406,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994079589844,284.8699951171875,1.0,0.3335288763046264,1.0,1.0,0.0,1.0,-1.7728012800216677,1.772798776626587,2.541408548495383e-06,1.3631807565689087,0.8118875026702881,0.8118875026702881,0.0,49.46402359008789,64.0,43390.4765625,0.0,467.0823364257813,1.0,280.9575500488281,283.935791015625,296.4486694335937,299.3185119628906,293.1499938964844,293.1499938964844,281.25,43860.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106593489646912,1.0,0.0,0.0,3.470898151397705,3.470921754837036,8.038537657739653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.87109375,0.0,1398.8128662109375,1895.4371337890625,0.0,2569.2666015625,0.8732622861862183,1.0,0.0,3.0,1.0,0.0
17828400,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.952788233757019,0.2930385768413543,0.263397067785263,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8611254096031189,0.2205987572669983,0.2092496305704116,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9555400013923644,0.2949418425559997,0.2065072804689407,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8524413108825684,0.2137719839811325,0.2028654366731643,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7291184663772583,0.1316856890916824,0.5950168371200562,284.8551330566406,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994079589844,284.8699951171875,1.0,0.3335288763046264,1.0,1.0,0.0,1.0,-1.7728012800216677,1.772798776626587,2.541408548495383e-06,1.3631807565689087,0.8118875026702881,0.8118875026702881,0.0,49.46402359008789,64.0,43390.4765625,0.0,467.0823364257813,1.0,280.9575500488281,283.935791015625,296.4486694335937,299.3185119628906,293.1499938964844,293.1499938964844,281.25,43860.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106593489646912,1.0,0.0,0.0,3.470898151397705,3.470921754837036,8.038537657739653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.87109375,0.0,1398.8128662109375,1895.4371337890625,0.0,2569.2666015625,0.8732622861862183,1.0,0.0,3.0,1.0,0.0
17828460,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9448533654212952,0.2973924279212951,0.2670242488384247,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8545843958854675,0.2236598432064056,0.2119884341955185,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9454002976417542,0.2973685562610626,0.208005279302597,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8458781838417053,0.2165633887052536,0.205358549952507,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7243561148643494,0.1337843537330627,0.6040396094322205,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3150634765625,285.0459899902344,1.0,0.3392874300479889,1.0,1.0,0.0,1.0,-1.7960659265518188,1.7960633039474487,2.606770749480347e-06,1.3815404176712036,0.967257022857666,0.967257022857666,0.0,52.12515640258789,67.0,43576.50390625,0.0,489.8689575195313,1.0,281.2417907714844,284.0923767089844,296.3925170898437,299.1875,293.1499938964844,293.1499938964844,280.95001220703125,31961.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994569540023804,1.0,0.0,0.0,3.656351804733277,3.656375169754028,8.920500818021537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.91796875,0.0,1509.9779052734375,1895.4371337890625,0.0,2466.461181640625,0.9038806557655334,1.0,0.0,3.0,1.0,0.0
17828520,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9448533654212952,0.2973924279212951,0.2670242488384247,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8545843958854675,0.2236598432064056,0.2119884341955185,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9454002976417542,0.2973685562610626,0.208005279302597,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8458781838417053,0.2165633887052536,0.205358549952507,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7243561148643494,0.1337843537330627,0.6040396094322205,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3150634765625,285.0459899902344,1.0,0.3392874300479889,1.0,1.0,0.0,1.0,-1.7960659265518188,1.7960633039474487,2.606770749480347e-06,1.3815404176712036,0.967257022857666,0.967257022857666,0.0,52.12515640258789,67.0,43576.50390625,0.0,489.8689575195313,1.0,281.2417907714844,284.0923767089844,296.3925170898437,299.1875,293.1499938964844,293.1499938964844,280.95001220703125,31961.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994569540023804,1.0,0.0,0.0,3.656351804733277,3.656375169754028,8.920500818021537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.91796875,0.0,1509.9779052734375,1895.4371337890625,0.0,2466.461181640625,0.9038806557655334,1.0,0.0,3.0,1.0,0.0
17828580,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9367404580116272,0.3008315861225128,0.2704869508743286,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8484578132629395,0.2263979762792587,0.2148120552301406,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.935259222984314,0.2991760075092315,0.209518551826477,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8397207260131836,0.219033271074295,0.2079279869794845,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7199363112449646,0.1357656568288803,0.6137332916259766,284.8952331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32037353515625,284.90264892578125,1.0,0.3452116250991821,1.0,1.0,0.0,1.0,-1.8201591968536377,1.820156455039978,2.6756358693091897e-06,1.400646686553955,0.8577717542648315,0.8577717542648315,0.0,54.92706680297852,70.0,44645.53125,0.0,514.1820678710938,1.0,280.95721435546875,283.9359741210937,296.47674560546875,299.4057006835937,293.1499938964844,293.1499938964844,281.25,38830.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128465414047241,1.0,0.0,0.0,3.5756611824035645,3.5756850242614746,8.531119419785682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.87255859375,0.0,1472.7711181640625,1895.4371337890625,0.0,2589.431396484375,0.8908147215843201,1.0,0.0,3.0,1.0,0.0
17828640,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9367404580116272,0.3008315861225128,0.2704869508743286,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8484578132629395,0.2263979762792587,0.2148120552301406,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.935259222984314,0.2991760075092315,0.209518551826477,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8397207260131836,0.219033271074295,0.2079279869794845,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7199363112449646,0.1357656568288803,0.6137332916259766,284.8952331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32037353515625,284.90264892578125,1.0,0.3452116250991821,1.0,1.0,0.0,1.0,-1.8201591968536377,1.820156455039978,2.6756358693091897e-06,1.400646686553955,0.8577717542648315,0.8577717542648315,0.0,54.92706680297852,70.0,44645.53125,0.0,514.1820678710938,1.0,280.95721435546875,283.9359741210937,296.47674560546875,299.4057006835937,293.1499938964844,293.1499938964844,281.25,38830.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128465414047241,1.0,0.0,0.0,3.5756611824035645,3.5756850242614746,8.531119419785682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.87255859375,0.0,1472.7711181640625,1895.4371337890625,0.0,2589.431396484375,0.8908147215843201,1.0,0.0,3.0,1.0,0.0
17828700,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9323689937591552,0.3028765618801117,0.2721152901649475,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8452609181404114,0.2279225140810012,0.2161644548177719,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9298616051673888,0.3002914786338806,0.2101853191852569,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8365048766136169,0.2204127311706543,0.2091496437788009,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7175537347793579,0.1368561685085296,0.6184483170509338,285.0513916015625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3253173828125,285.0664978027344,1.0,0.3481616079807281,1.0,1.0,0.0,1.0,-1.8316650390625,1.8316622972488403,2.7088296974397963e-06,1.4097181558609009,0.9668625593185424,0.9668625593185424,0.0,56.40119552612305,70.0,44330.078125,0.0,526.4273071289062,1.0,281.2005920410156,284.1015625,296.4162292480469,299.2203063964844,293.1499938964844,293.1499938964844,281.25,33346.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071115016937256,1.0,0.0,0.0,3.638095140457153,3.638118505477905,8.831640343487379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.521484375,0.0,1500.1783447265625,1895.4371337890625,0.0,2536.618896484375,0.9031131863594056,1.0,0.0,3.0,1.0,0.0
17828760,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.930118203163147,0.3052226305007934,0.2741649448871612,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8435516953468323,0.2296465933322906,0.2177594453096389,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9264932870864868,0.3016797602176666,0.211113154888153,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8347311615943909,0.2219837009906768,0.2106034010648727,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7164163589477539,0.1380887925624847,0.6239042282104492,285.07843017578125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3336486816406,285.0773010253906,1.0,0.3511956632137298,1.0,1.0,0.0,1.0,-1.845450520515442,1.8454477787017824,2.748912493188982e-06,1.4205820560455322,1.0,1.0,0.0,57.669578552246094,73.0,44773.16796875,0.0,539.7201538085938,1.0,281.2425537109375,284.0965576171875,296.43212890625,299.30035400390625,293.1499938964844,293.1499938964844,280.95001220703125,31682.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060662150382996,1.0,0.0,0.0,3.750926971435547,3.7509512901306152,9.387944714944753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.23046875,0.0,1615.180908203125,1895.4371337890625,0.0,2527.01513671875,0.924740433692932,1.0,0.0,3.0,1.0,0.0
17828820,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9233906269073486,0.3087519109249115,0.2777285873889923,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8388077616691589,0.2325534522533416,0.2207614332437515,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9178681373596193,0.3035528659820556,0.2126885801553726,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298797011375427,0.2245917320251464,0.2133224010467529,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7129731178283691,0.1402497738599777,0.6344974040985107,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33770751953125,284.9033508300781,1.0,0.3573022782802582,1.0,1.0,0.0,1.0,-1.8712149858474727,1.8712122440338133,2.824875764417812e-06,1.4409732818603516,0.905541718006134,0.905541718006134,0.0,60.55890274047852,76.0,46106.96484375,0.0,566.6981811523438,1.0,280.95709228515625,283.9013977050781,296.5097045898437,299.5290832519531,293.1499938964844,293.1499938964844,280.6499938964844,37069.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215606212615967,1.0,0.0,0.0,3.7395331859588623,3.739558219909668,9.330997272627428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.6962890625,0.0,1643.2799072265625,1895.4371337890625,0.0,2670.033203125,0.9257127642631532,1.0,0.0,3.0,1.0,0.0
17828880,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9233906269073486,0.3087519109249115,0.2777285873889923,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8388077616691589,0.2325534522533416,0.2207614332437515,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9178681373596193,0.3035528659820556,0.2126885801553726,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298797011375427,0.2245917320251464,0.2133224010467529,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7129731178283691,0.1402497738599777,0.6344974040985107,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33770751953125,284.9033508300781,1.0,0.3573022782802582,1.0,1.0,0.0,1.0,-1.8712149858474727,1.8712122440338133,2.824875764417812e-06,1.4409732818603516,0.905541718006134,0.905541718006134,0.0,60.55890274047852,76.0,46106.96484375,0.0,566.6981811523438,1.0,280.95709228515625,283.9013977050781,296.5097045898437,299.5290832519531,293.1499938964844,293.1499938964844,280.6499938964844,37069.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215606212615967,1.0,0.0,0.0,3.7395331859588623,3.739558219909668,9.330997272627428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.6962890625,0.0,1643.2799072265625,1895.4371337890625,0.0,2670.033203125,0.9257127642631532,1.0,0.0,3.0,1.0,0.0
17828940,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9146851301193236,0.3120464980602264,0.2806980907917022,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8327025175094604,0.2352606803178787,0.2233961969614029,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9076125621795654,0.3050901591777801,0.2138127088546753,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.823639452457428,0.2269856035709381,0.2156678885221481,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7080255746841431,0.1422619670629501,0.6439827084541321,284.8755798339844,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33837890625,284.8877868652344,1.0,0.3632498383522033,1.0,1.0,0.0,1.0,-1.8935009241104128,1.893498063087464,2.891496023949003e-06,1.458566665649414,0.8193439245223999,0.8193439245223999,0.0,63.81231689453125,79.0,46704.3359375,0.0,593.0152587890625,1.0,280.657958984375,283.88262939453125,296.5036926269531,299.5729675292969,293.1499938964844,293.1499938964844,280.95001220703125,42476.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832371711730957,1.0,0.0,0.0,3.4541823863983154,3.4542057514190674,7.961297114889021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5380859375,0.0,1371.8897705078125,1895.4371337890625,0.0,2770.53515625,0.8686562180519104,1.0,0.0,3.0,1.0,0.0
17829000,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9146851301193236,0.3120464980602264,0.2806980907917022,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8327025175094604,0.2352606803178787,0.2233961969614029,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9076125621795654,0.3050901591777801,0.2138127088546753,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.823639452457428,0.2269856035709381,0.2156678885221481,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7080255746841431,0.1422619670629501,0.6439827084541321,284.8755798339844,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33837890625,284.8877868652344,1.0,0.3632498383522033,1.0,1.0,0.0,1.0,-1.8935009241104128,1.893498063087464,2.891496023949003e-06,1.458566665649414,0.8193439245223999,0.8193439245223999,0.0,63.81231689453125,79.0,46704.3359375,0.0,593.0152587890625,1.0,280.657958984375,283.88262939453125,296.5036926269531,299.5729675292969,293.1499938964844,293.1499938964844,280.95001220703125,42476.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832371711730957,1.0,0.0,0.0,3.4541823863983154,3.4542057514190674,7.961297114889021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5380859375,0.0,1371.8897705078125,1895.4371337890625,0.0,2770.53515625,0.8686562180519104,1.0,0.0,3.0,1.0,0.0
17829060,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9113179445266724,0.3168696761131286,0.284763753414154,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8301767110824585,0.2388505935668945,0.2266382277011871,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9025229811668396,0.3078761398792267,0.2155833840370178,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8208833932876587,0.2302199453115463,0.2185843884944915,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7063180208206177,0.1448483020067215,0.6552196741104126,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35321044921875,285.0473937988281,1.0,0.3693281710147857,1.0,1.0,0.0,1.0,-1.921393156051636,1.921390175819397,2.975980123665068e-06,1.480473279953003,0.9680795669555664,0.9680795669555664,0.0,66.47200012207031,82.0,47004.1328125,0.0,622.1383666992188,1.0,280.94171142578125,284.02349853515625,296.4561462402344,299.4587097167969,293.1499938964844,293.1499938964844,280.6499938964844,31755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229596018791199,1.0,0.0,0.0,3.64818286895752,3.648205995559693,8.880685413714673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.7509765625,0.0,1499.406494140625,1895.4371337890625,0.0,2683.009521484375,0.9018557071685792,1.0,0.0,3.0,1.0,0.0
17829120,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9113179445266724,0.3168696761131286,0.284763753414154,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8301767110824585,0.2388505935668945,0.2266382277011871,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9025229811668396,0.3078761398792267,0.2155833840370178,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8208833932876587,0.2302199453115463,0.2185843884944915,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7063180208206177,0.1448483020067215,0.6552196741104126,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35321044921875,285.0473937988281,1.0,0.3693281710147857,1.0,1.0,0.0,1.0,-1.921393156051636,1.921390175819397,2.975980123665068e-06,1.480473279953003,0.9680795669555664,0.9680795669555664,0.0,66.47200012207031,82.0,47004.1328125,0.0,622.1383666992188,1.0,280.94171142578125,284.02349853515625,296.4561462402344,299.4587097167969,293.1499938964844,293.1499938964844,280.6499938964844,31755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229596018791199,1.0,0.0,0.0,3.64818286895752,3.648205995559693,8.880685413714673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.7509765625,0.0,1499.406494140625,1895.4371337890625,0.0,2683.009521484375,0.9018557071685792,1.0,0.0,3.0,1.0,0.0
17829180,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.907323956489563,0.3206852674484253,0.2885665893554687,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8273754715919495,0.2420593202114105,0.2299100756645202,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8971763849258423,0.3099760115146637,0.2172985821962356,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8178293704986572,0.2330750226974487,0.2215218842029571,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044230103492737,0.1472487598657608,0.6668434143066406,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35791015625,284.9107360839844,1.0,0.3755414485931396,1.0,1.0,0.0,1.0,-1.9494380950927728,1.949435114860535,3.062462155867252e-06,1.502591252326965,0.8655164837837219,0.8655164837837219,0.0,69.34022521972656,85.0,48213.1328125,0.0,652.8352661132812,1.0,280.6572570800781,283.86944580078125,296.5359191894531,299.6828918457031,293.1499938964844,293.1499938964844,280.95001220703125,38236.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364904522895813,1.0,0.0,0.0,3.5821568965911865,3.5821807384490967,8.562143420931534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.34814453125,0.0,1475.4171142578125,1895.4371337890625,0.0,2808.943603515625,0.891937792301178,1.0,0.0,3.0,1.0,0.0
17829240,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.907323956489563,0.3206852674484253,0.2885665893554687,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8273754715919495,0.2420593202114105,0.2299100756645202,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8971763849258423,0.3099760115146637,0.2172985821962356,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8178293704986572,0.2330750226974487,0.2215218842029571,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044230103492737,0.1472487598657608,0.6668434143066406,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35791015625,284.9107360839844,1.0,0.3755414485931396,1.0,1.0,0.0,1.0,-1.9494380950927728,1.949435114860535,3.062462155867252e-06,1.502591252326965,0.8655164837837219,0.8655164837837219,0.0,69.34022521972656,85.0,48213.1328125,0.0,652.8352661132812,1.0,280.6572570800781,283.86944580078125,296.5359191894531,299.6828918457031,293.1499938964844,293.1499938964844,280.95001220703125,38236.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364904522895813,1.0,0.0,0.0,3.5821568965911865,3.5821807384490967,8.562143420931534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.34814453125,0.0,1475.4171142578125,1895.4371337890625,0.0,2808.943603515625,0.891937792301178,1.0,0.0,3.0,1.0,0.0
17829300,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9051278829574584,0.3229454457759857,0.290375292301178,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8257868885993958,0.2438298612833023,0.2314866930246353,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8942663669586182,0.3112551271915436,0.2180746495723724,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8160956501960754,0.2346550822257995,0.2229262441396713,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.703275740146637,0.1485466212034225,0.6724693179130554,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3626403808594,285.0688781738281,1.0,0.37862429022789,1.0,1.0,0.0,1.0,-1.962875247001648,1.96287214756012,3.104301640632912e-06,1.5131253004074097,0.9744877219200134,0.9744877219200134,0.0,70.84111785888672,85.0,47936.13671875,0.0,668.2512817382812,1.0,280.9009094238281,284.0282287597656,296.4794006347656,299.50201416015625,293.1499938964844,293.1499938964844,280.95001220703125,33033.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313739895820618,1.0,0.0,0.0,3.651230812072754,3.651254177093506,8.895530640984362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.025390625,0.0,1512.3321533203125,1895.4371337890625,0.0,2761.239990234375,0.905659019947052,1.0,0.0,3.0,1.0,0.0
17829360,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.904508888721466,0.3254933655261993,0.2926118671894073,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.825333833694458,0.2457956373691558,0.2333105355501175,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8927710652351379,0.3127934634685516,0.2191108614206314,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8155020475387573,0.2364213764667511,0.2245655506849289,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7032297849655151,0.149982750415802,0.6788397431373596,285.0777893066406,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37030029296875,285.07733154296875,1.0,0.3817912340164184,1.0,1.0,0.0,1.0,-1.9786124229431152,1.978609323501587,3.1537040285911644e-06,1.5254603624343872,1.0,1.0,0.0,72.11931610107422,88.0,48420.6015625,0.0,684.9321899414062,1.0,280.9423828125,284.0226745605469,296.4965515136719,299.587158203125,293.1499938964844,293.1499938964844,280.6499938964844,31817.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308720588684082,1.0,0.0,0.0,3.757668018341065,3.757692337036133,9.421717663826712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.498046875,0.0,1624.071533203125,1895.4371337890625,0.0,2756.5654296875,0.9263587594032288,1.0,0.0,3.0,1.0,0.0
