time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9014121294021606,0.3294122815132141,0.296511173248291,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8231409192085266,0.2491589337587356,0.236743539571762,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8881615996360779,0.3149561882019043,0.220885157585144,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8129919171333313,0.2393886595964431,0.2276273816823959,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7019317150115967,0.1525123864412307,0.6911205649375916,284.905029296875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3739929199219,284.9090270996094,1.0,0.3881400227546692,1.0,1.0,0.0,1.0,-2.007978200912476,2.007974863052368,3.247180984544684e-06,1.5485669374465942,0.9135393500328064,0.9135393500328064,0.0,75.06471252441406,91.0,49897.9453125,0.0,718.60693359375,1.0,280.6560974121094,283.829833984375,296.5704650878906,299.82232666015625,293.1499938964844,293.1499938964844,280.3500061035156,36761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460173010826111,1.0,0.0,0.0,3.754281282424927,3.754306554794312,9.404742513652308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.568359375,0.0,1658.167724609375,1895.4371337890625,0.0,2897.98291015625,0.9288613796234132,1.0,0.0,3.0,1.0,0.0
17829480,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9014121294021606,0.3294122815132141,0.296511173248291,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8231409192085266,0.2491589337587356,0.236743539571762,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8881615996360779,0.3149561882019043,0.220885157585144,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8129919171333313,0.2393886595964431,0.2276273816823959,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7019317150115967,0.1525123864412307,0.6911205649375916,284.905029296875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3739929199219,284.9090270996094,1.0,0.3881400227546692,1.0,1.0,0.0,1.0,-2.007978200912476,2.007974863052368,3.247180984544684e-06,1.5485669374465942,0.9135393500328064,0.9135393500328064,0.0,75.06471252441406,91.0,49897.9453125,0.0,718.60693359375,1.0,280.6560974121094,283.829833984375,296.5704650878906,299.82232666015625,293.1499938964844,293.1499938964844,280.3500061035156,36761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460173010826111,1.0,0.0,0.0,3.754281282424927,3.754306554794312,9.404742513652308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.568359375,0.0,1658.167724609375,1895.4371337890625,0.0,2897.98291015625,0.9288613796234132,1.0,0.0,3.0,1.0,0.0
17829540,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8967259526252747,0.3332285284996032,0.2999093532562256,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8196220993995667,0.2523331642150879,0.2398069500923156,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8819275498390198,0.3167814016342163,0.2222045660018921,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8090296983718872,0.2421198636293411,0.2302875816822052,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6992568373680115,0.1548612266778946,0.7021138072013855,284.88336181640625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3752746582031,284.89337158203125,1.0,0.3942999839782715,1.0,1.0,0.0,1.0,-2.033719539642334,2.0337162017822266,3.330260597067536e-06,1.568760633468628,0.8337126970291138,0.8337126970291138,0.0,78.37427520751953,94.0,50635.23828125,0.0,751.3792114257812,1.0,280.35772705078125,283.803466796875,296.5657043457031,299.8757019042969,293.1499938964844,293.1499938964844,280.6499938964844,41503.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564956784248352,1.0,0.0,0.0,3.5064072608947754,3.5064308643341064,8.203855941246729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.0947265625,0.0,1418.766845703125,1895.4371337890625,0.0,2996.143798828125,0.87917560338974,1.0,0.0,3.0,1.0,0.0
17829600,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8967259526252747,0.3332285284996032,0.2999093532562256,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8196220993995667,0.2523331642150879,0.2398069500923156,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8819275498390198,0.3167814016342163,0.2222045660018921,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8090296983718872,0.2421198636293411,0.2302875816822052,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6992568373680115,0.1548612266778946,0.7021138072013855,284.88336181640625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3752746582031,284.89337158203125,1.0,0.3942999839782715,1.0,1.0,0.0,1.0,-2.033719539642334,2.0337162017822266,3.330260597067536e-06,1.568760633468628,0.8337126970291138,0.8337126970291138,0.0,78.37427520751953,94.0,50635.23828125,0.0,751.3792114257812,1.0,280.35772705078125,283.803466796875,296.5657043457031,299.8757019042969,293.1499938964844,293.1499938964844,280.6499938964844,41503.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564956784248352,1.0,0.0,0.0,3.5064072608947754,3.5064308643341064,8.203855941246729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.0947265625,0.0,1418.766845703125,1895.4371337890625,0.0,2996.143798828125,0.87917560338974,1.0,0.0,3.0,1.0,0.0
17829660,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8960394859313965,0.3386535048484802,0.3044946491718292,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8190905451774597,0.2564338743686676,0.2435131520032882,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8793562650680542,0.3198618590831756,0.2241745889186859,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8081085681915283,0.2457131743431091,0.2335294187068939,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6994112730026245,0.1578037142753601,0.7148842215538025,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3903503417969,285.050537109375,1.0,0.400597870349884,1.0,1.0,0.0,1.0,-2.06526780128479,2.0652642250061035,3.433461870372412e-06,1.5933938026428225,0.9823023080825806,0.9823023080825806,0.0,81.0164794921875,97.0,50981.6640625,0.0,787.6022338867188,1.0,280.64239501953125,283.94415283203125,296.5247802734375,299.77130126953125,293.1499938964844,293.1499938964844,280.3500061035156,31815.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482887744903564,1.0,0.0,0.0,3.6932435035705566,3.693267345428467,9.10142091470334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.63671875,0.0,1550.1326904296875,1895.4371337890625,0.0,2919.24560546875,0.91199392080307,1.0,0.0,3.0,1.0,0.0
17829720,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8960394859313965,0.3386535048484802,0.3044946491718292,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8190905451774597,0.2564338743686676,0.2435131520032882,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8793562650680542,0.3198618590831756,0.2241745889186859,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8081085681915283,0.2457131743431091,0.2335294187068939,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6994112730026245,0.1578037142753601,0.7148842215538025,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3903503417969,285.050537109375,1.0,0.400597870349884,1.0,1.0,0.0,1.0,-2.06526780128479,2.0652642250061035,3.433461870372412e-06,1.5933938026428225,0.9823023080825806,0.9823023080825806,0.0,81.0164794921875,97.0,50981.6640625,0.0,787.6022338867188,1.0,280.64239501953125,283.94415283203125,296.5247802734375,299.77130126953125,293.1499938964844,293.1499938964844,280.3500061035156,31815.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482887744903564,1.0,0.0,0.0,3.6932435035705566,3.693267345428467,9.10142091470334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.63671875,0.0,1550.1326904296875,1895.4371337890625,0.0,2919.24560546875,0.91199392080307,1.0,0.0,3.0,1.0,0.0
17829780,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8945320248603821,0.3429928719997406,0.30877885222435,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8181387186050415,0.2601173818111419,0.2472376972436905,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8762453198432922,0.3222225308418274,0.226072683930397,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8067319989204407,0.2488880306482315,0.2367742210626602,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992309093475342,0.1605249196290969,0.7279745936393738,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3950500488281,284.91473388671875,1.0,0.4070289433002472,1.0,1.0,0.0,1.0,-2.096788167953491,2.0967845916748047,3.5384487091505434e-06,1.6181102991104126,0.8832866549491882,0.8832866549491882,0.0,83.9018783569336,100.0,52356.359375,0.0,825.6566772460938,1.0,280.3568115234375,283.7862854003906,296.6012268066406,300.0037841796875,293.1499938964844,293.1499938964844,280.6499938964844,37700.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616131544113159,1.0,0.0,0.0,3.6445791721344,3.6446032524108887,8.863149218996114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.82763671875,0.0,1539.853759765625,1895.4371337890625,0.0,3044.13525390625,0.9053926467895508,1.0,0.0,3.0,1.0,0.0
17829840,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8945320248603821,0.3429928719997406,0.30877885222435,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8181387186050415,0.2601173818111419,0.2472376972436905,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8762453198432922,0.3222225308418274,0.226072683930397,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8067319989204407,0.2488880306482315,0.2367742210626602,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992309093475342,0.1605249196290969,0.7279745936393738,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3950500488281,284.91473388671875,1.0,0.4070289433002472,1.0,1.0,0.0,1.0,-2.096788167953491,2.0967845916748047,3.5384487091505434e-06,1.6181102991104126,0.8832866549491882,0.8832866549491882,0.0,83.9018783569336,100.0,52356.359375,0.0,825.6566772460938,1.0,280.3568115234375,283.7862854003906,296.6012268066406,300.0037841796875,293.1499938964844,293.1499938964844,280.6499938964844,37700.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616131544113159,1.0,0.0,0.0,3.6445791721344,3.6446032524108887,8.863149218996114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.82763671875,0.0,1539.853759765625,1895.4371337890625,0.0,3044.13525390625,0.9053926467895508,1.0,0.0,3.0,1.0,0.0
17829900,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8935071229934692,0.3455342352390289,0.3108216226100921,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8174450993537903,0.2621350884437561,0.2490353733301162,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8744375109672546,0.3236432671546936,0.2269397377967834,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8058004975318909,0.2506341934204101,0.2383250594139099,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6989103555679321,0.1619856655597686,0.734290599822998,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3998107910156,285.072021484375,1.0,0.4102140069007873,1.0,1.0,0.0,1.0,-2.1118874549865723,2.1118838787078857,3.589230345824035e-06,1.629876971244812,0.993927538394928,0.993927538394928,0.0,85.41387176513672,100.0,52076.4296875,0.0,844.7177734375,1.0,280.6024169921875,283.9446105957031,296.548583984375,299.8246154785156,293.1499938964844,293.1499938964844,280.6499938964844,32982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569384217262268,1.0,0.0,0.0,3.712651491165161,3.7126755714416495,9.197327131005296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.3583984375,0.0,1581.0302734375,1895.4371337890625,0.0,3000.294921875,0.9192148447036744,1.0,0.0,3.0,1.0,0.0
17829960,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8938302993774414,0.3483743071556091,0.3133105337619781,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8177825212478638,0.2643590569496155,0.2510932385921478,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8738638162612915,0.3253282904624939,0.228072702884674,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8059613704681396,0.2525761723518371,0.2401212751865387,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6995806097984314,0.16359344124794,0.741392970085144,285.08660888671875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4076538085937,285.087646484375,1.0,0.4134906232357025,1.0,1.0,0.0,1.0,-2.129394054412842,2.129390478134156,3.648601932582096e-06,1.6435216665267944,1.0,1.0,0.0,86.67691802978516,103.0,52549.6875,0.0,865.3453979492188,1.0,280.6428527832031,283.9487609863281,296.56610107421875,299.9115905761719,293.1499938964844,293.1499938964844,280.3500061035156,32501.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567261099815369,1.0,0.0,0.0,3.7982215881347656,3.798246383666992,9.62617832556134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.439453125,0.0,1677.16845703125,1895.4371337890625,0.0,2998.304443359375,0.93598735332489,1.0,0.0,3.0,1.0,0.0
17830020,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8939119577407837,0.3508653044700622,0.315813660621643,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8179926872253418,0.2664732635021209,0.2532380819320678,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8730908036231995,0.3267669975757599,0.2292318046092987,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8059802055358887,0.2544022798538208,0.2419919073581695,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7001634836196899,0.1651523113250732,0.7488749623298645,284.9471740722656,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4115295410156,284.9342041015625,1.0,0.4169392883777618,1.0,1.0,0.0,1.0,-2.14760422706604,2.1476004123687744,3.7110016819497113e-06,1.6577670574188232,0.9643739461898804,0.9643739461898804,0.0,88.0655746459961,103.0,53977.98046875,0.0,887.3919677734375,1.0,280.3902587890625,283.76806640625,296.63720703125,300.1728820800781,293.1499938964844,293.1499938964844,280.3500061035156,33873.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662469983100891,1.0,0.0,0.0,3.837069749832153,3.837095260620117,9.824098015087657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4296875,0.0,1734.6998291015625,1895.4371337890625,0.0,3087.603515625,0.9451057314872742,1.0,0.0,3.0,1.0,0.0
17830080,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8927138447761536,0.352794736623764,0.3176888823509216,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8172388672828674,0.2682115435600281,0.2549932599067688,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.871252179145813,0.327789157629013,0.2300511002540588,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8049854040145874,0.2558766305446625,0.2434992492198944,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6997880339622498,0.1664440333843231,0.7551259398460388,284.91864013671875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.41094970703125,284.9217529296875,1.0,0.4200597703456878,1.0,1.0,0.0,1.0,-2.162269353866577,2.1622655391693115,3.761680090974551e-06,1.6692461967468262,0.9366989135742188,0.9366989135742188,0.0,89.62202453613281,106.0,54228.75,0.0,907.0009155273438,1.0,280.3558349609375,283.7536315917969,296.6366271972656,300.15582275390625,293.1499938964844,293.1499938964844,280.04998779296875,36161.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711503148078918,1.0,0.0,0.0,3.812237501144409,3.812263250350952,9.697353107185336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.1005859375,0.0,1722.5328369140625,1895.4371337890625,0.0,3133.60107421875,0.9415447115898132,1.0,0.0,3.0,1.0,0.0
17830140,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8896093964576721,0.3568420708179474,0.3213381469249725,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8151223659515381,0.271770030260086,0.2584363222122192,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8668451309204102,0.3298428654670715,0.2315383851528167,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.802324652671814,0.258865624666214,0.2464141249656677,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6984073519706726,0.1690474301576614,0.7673099637031555,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40966796875,284.8938903808594,1.0,0.4263948202133178,1.0,1.0,0.0,1.0,-2.1907098293304443,2.1907060146331787,3.86089732273831e-06,1.6914372444152832,0.8545189499855042,0.8545189499855042,0.0,93.01996612548828,109.0,55119.24609375,0.0,947.126220703125,1.0,280.05718994140625,283.7086486816406,296.63525390625,300.2236328125,293.1499938964844,293.1499938964844,280.3500061035156,40703.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813956379890442,1.0,0.0,0.0,3.602822780609131,3.602847099304199,8.661220363137545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5791015625,0.0,1516.04931640625,1895.4371337890625,0.0,3229.658935546875,0.899465799331665,1.0,0.0,3.0,1.0,0.0
17830200,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8896093964576721,0.3568420708179474,0.3213381469249725,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8151223659515381,0.271770030260086,0.2584363222122192,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8668451309204102,0.3298428654670715,0.2315383851528167,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.802324652671814,0.258865624666214,0.2464141249656677,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6984073519706726,0.1690474301576614,0.7673099637031555,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40966796875,284.8938903808594,1.0,0.4263948202133178,1.0,1.0,0.0,1.0,-2.1907098293304443,2.1907060146331787,3.86089732273831e-06,1.6914372444152832,0.8545189499855042,0.8545189499855042,0.0,93.01996612548828,109.0,55119.24609375,0.0,947.126220703125,1.0,280.05718994140625,283.7086486816406,296.63525390625,300.2236328125,293.1499938964844,293.1499938964844,280.3500061035156,40703.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813956379890442,1.0,0.0,0.0,3.602822780609131,3.602847099304199,8.661220363137545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5791015625,0.0,1516.04931640625,1895.4371337890625,0.0,3229.658935546875,0.899465799331665,1.0,0.0,3.0,1.0,0.0
17830260,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8900312185287476,0.3625369966030121,0.3261386752128601,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8156949877738953,0.2762853801250458,0.2625124156475067,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8656121492385864,0.3331780433654785,0.2336732894182205,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8025041222572327,0.2627544701099396,0.2499129772186279,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6995404958724976,0.1722723096609115,0.7812596559524536,285.0580444335937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4230651855469,285.0569763183594,1.0,0.4328524768352508,1.0,1.0,0.0,1.0,-2.2248876094818115,2.224883794784546,3.981748704973143e-06,1.7179802656173706,1.0,1.0,0.0,95.67765045166016,112.0,55450.96484375,0.0,991.189208984375,1.0,280.34307861328125,283.8586120605469,296.5999450683594,300.1239929199219,293.1499938964844,293.1499938964844,280.04998779296875,32144.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741723299026489,1.0,0.0,0.0,3.7715909481048575,3.771615505218506,9.49166633290588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.8681640625,0.0,1642.88720703125,1895.4371337890625,0.0,3161.9453125,0.9299092292785645,1.0,0.0,3.0,1.0,0.0
17830320,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8900312185287476,0.3625369966030121,0.3261386752128601,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8156949877738953,0.2762853801250458,0.2625124156475067,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8656121492385864,0.3331780433654785,0.2336732894182205,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8025041222572327,0.2627544701099396,0.2499129772186279,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6995404958724976,0.1722723096609115,0.7812596559524536,285.0580444335937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4230651855469,285.0569763183594,1.0,0.4328524768352508,1.0,1.0,0.0,1.0,-2.2248876094818115,2.224883794784546,3.981748704973143e-06,1.7179802656173706,1.0,1.0,0.0,95.67765045166016,112.0,55450.96484375,0.0,991.189208984375,1.0,280.34307861328125,283.8586120605469,296.5999450683594,300.1239929199219,293.1499938964844,293.1499938964844,280.04998779296875,32144.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741723299026489,1.0,0.0,0.0,3.7715909481048575,3.771615505218506,9.49166633290588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.8681640625,0.0,1642.88720703125,1895.4371337890625,0.0,3161.9453125,0.9299092292785645,1.0,0.0,3.0,1.0,0.0
17830380,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8896311521530151,0.3670769333839416,0.3306135833263397,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158270120620728,0.2803460657596588,0.2665990591049194,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8638397455215454,0.3357711136341095,0.2357330322265625,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8022243976593018,0.2661985456943512,0.2534163296222687,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7003223896026611,0.1752489656209945,0.7955220341682434,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4256591796875,284.9194641113281,1.0,0.4394391775131225,1.0,1.0,0.0,1.0,-2.2589902877807617,2.258986234664917,4.1045368561754e-06,1.7445926666259766,0.9118602871894836,0.9118602871894836,0.0,98.59452056884766,115.0,57016.53125,0.0,1037.37109375,1.0,280.0570068359375,283.69403076171875,296.6717834472656,300.36456298828125,293.1499938964844,293.1499938964844,279.75,37001.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869053721427917,1.0,0.0,0.0,3.7443339824676514,3.744359254837036,9.354971552966164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.259765625,0.0,1648.3638916015625,1895.4371337890625,0.0,3281.25537109375,0.927170991897583,1.0,0.0,3.0,1.0,0.0
17830440,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8896311521530151,0.3670769333839416,0.3306135833263397,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158270120620728,0.2803460657596588,0.2665990591049194,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8638397455215454,0.3357711136341095,0.2357330322265625,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8022243976593018,0.2661985456943512,0.2534163296222687,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7003223896026611,0.1752489656209945,0.7955220341682434,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4256591796875,284.9194641113281,1.0,0.4394391775131225,1.0,1.0,0.0,1.0,-2.2589902877807617,2.258986234664917,4.1045368561754e-06,1.7445926666259766,0.9118602871894836,0.9118602871894836,0.0,98.59452056884766,115.0,57016.53125,0.0,1037.37109375,1.0,280.0570068359375,283.69403076171875,296.6717834472656,300.36456298828125,293.1499938964844,293.1499938964844,279.75,37001.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869053721427917,1.0,0.0,0.0,3.7443339824676514,3.744359254837036,9.354971552966164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.259765625,0.0,1648.3638916015625,1895.4371337890625,0.0,3281.25537109375,0.927170991897583,1.0,0.0,3.0,1.0,0.0
17830500,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8887280225753784,0.3691839277744293,0.3325905501842499,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8153393268585205,0.2822601497173309,0.2684845924377441,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.862326979637146,0.3369047045707702,0.2365922033786773,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8014928698539734,0.2677986025810241,0.2550081610679626,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7001593112945557,0.1766437888145446,0.8021263480186462,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4252319335937,284.8236389160156,1.0,0.4426616430282593,1.0,1.0,0.0,1.0,-2.274507522583008,2.274503469467163,4.16101192968199e-06,1.7566722631454468,0.8269881010055542,0.8269881010055542,0.0,100.22557067871094,115.0,57877.953125,0.0,1059.9737548828125,1.0,279.7983093261719,283.5812072753906,296.699462890625,300.5263977050781,293.1499938964844,293.1499938964844,279.75,41038.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942936062812805,1.0,0.0,0.0,3.6549558639526367,3.6549808979034415,8.913691544876201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0673828125,0.0,1576.4393310546875,1895.4371337890625,0.0,3350.336669921875,0.9074161052703856,1.0,0.0,3.0,1.0,0.0
17830560,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8877175450325012,0.3714337944984436,0.3345111310482025,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.814752995967865,0.284233033657074,0.2703233659267425,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8607167601585388,0.3381204307079315,0.2374034821987152,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8006539344787598,0.2694471776485443,0.2565486133098602,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6998801231384277,0.178062155842781,0.8085312247276306,284.90380859375,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4255676269531,284.91015625,1.0,0.4458376467227936,1.0,1.0,0.0,1.0,-2.289541006088257,2.289536714553833,4.216079560137587e-06,1.7683541774749756,0.8495739102363586,0.8495739102363586,0.0,101.8864974975586,118.0,57938.109375,0.0,1082.4493408203125,1.0,279.75799560546875,283.66326904296875,296.6750183105469,300.43798828125,293.1499938964844,293.1499938964844,280.04998779296875,40090.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958711624145508,1.0,0.0,0.0,3.5432324409484863,3.5432560443878174,8.377078302146401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.314453125,0.0,1447.3072509765625,1895.4371337890625,0.0,3365.067626953125,0.8861275911331177,1.0,0.0,3.0,1.0,0.0
17830620,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8888890147209167,0.3772799074649811,0.3394936621189117,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8160574436187744,0.2890148460865021,0.2746708691120147,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8603318929672241,0.341630607843399,0.2396886944770813,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8015884160995483,0.2735338807106018,0.2602539658546448,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7016702890396118,0.1814697533845901,0.8233404159545898,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43853759765625,285.05206298828125,1.0,0.4524005949497223,1.0,1.0,0.0,1.0,-2.325727939605713,2.32572340965271,4.3500622268766165e-06,1.7963958978652954,0.991738736629486,0.991738736629486,0.0,104.4720230102539,121.0,58382.0234375,0.0,1132.0382080078125,1.0,280.0426940917969,283.7921447753906,296.6483764648437,300.3552551269531,293.1499938964844,293.1499938964844,279.75,31883.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893742561340332,1.0,0.0,0.0,3.724084854125977,3.724108934402466,9.254062547370268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2119140625,0.0,1585.7406005859375,1895.4371337890625,0.0,3304.35546875,0.9189410209655762,1.0,0.0,3.0,1.0,0.0
17830680,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8888890147209167,0.3772799074649811,0.3394936621189117,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8160574436187744,0.2890148460865021,0.2746708691120147,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8603318929672241,0.341630607843399,0.2396886944770813,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8015884160995483,0.2735338807106018,0.2602539658546448,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7016702890396118,0.1814697533845901,0.8233404159545898,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43853759765625,285.05206298828125,1.0,0.4524005949497223,1.0,1.0,0.0,1.0,-2.325727939605713,2.32572340965271,4.3500622268766165e-06,1.7963958978652954,0.991738736629486,0.991738736629486,0.0,104.4720230102539,121.0,58382.0234375,0.0,1132.0382080078125,1.0,280.0426940917969,283.7921447753906,296.6483764648437,300.3552551269531,293.1499938964844,293.1499938964844,279.75,31883.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893742561340332,1.0,0.0,0.0,3.724084854125977,3.724108934402466,9.254062547370268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2119140625,0.0,1585.7406005859375,1895.4371337890625,0.0,3304.35546875,0.9189410209655762,1.0,0.0,3.0,1.0,0.0
17830740,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.888866126537323,0.381883829832077,0.3440214693546295,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8166064620018005,0.2932722568511963,0.2789453864097595,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8590644001960754,0.3443268537521362,0.2418183535337448,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017330765724182,0.2771093249320984,0.2638837397098541,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7028011679649353,0.184573084115982,0.8381935358047485,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44000244140625,284.92333984375,1.0,0.4590709209442138,1.0,1.0,0.0,1.0,-2.36106824874878,2.3610637187957764,4.483278644329403e-06,1.8239127397537231,0.9010499715805054,0.9010499715805054,0.0,107.42473602294922,124.0,59960.58984375,0.0,1183.5030517578125,1.0,279.756591796875,283.6355285644531,296.7179870605469,300.5975646972656,293.1499938964844,293.1499938964844,280.04998779296875,37059.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017730951309204,1.0,0.0,0.0,3.6918792724609375,3.691903829574585,9.094697475120484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2548828125,0.0,1588.278076171875,1895.4371337890625,0.0,3420.1064453125,0.9155671000480652,1.0,0.0,3.0,1.0,0.0
17830800,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.888866126537323,0.381883829832077,0.3440214693546295,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8166064620018005,0.2932722568511963,0.2789453864097595,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8590644001960754,0.3443268537521362,0.2418183535337448,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017330765724182,0.2771093249320984,0.2638837397098541,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7028011679649353,0.184573084115982,0.8381935358047485,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44000244140625,284.92333984375,1.0,0.4590709209442138,1.0,1.0,0.0,1.0,-2.36106824874878,2.3610637187957764,4.483278644329403e-06,1.8239127397537231,0.9010499715805054,0.9010499715805054,0.0,107.42473602294922,124.0,59960.58984375,0.0,1183.5030517578125,1.0,279.756591796875,283.6355285644531,296.7179870605469,300.5975646972656,293.1499938964844,293.1499938964844,280.04998779296875,37059.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017730951309204,1.0,0.0,0.0,3.6918792724609375,3.691903829574585,9.094697475120484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2548828125,0.0,1588.278076171875,1895.4371337890625,0.0,3420.1064453125,0.9155671000480652,1.0,0.0,3.0,1.0,0.0
17830860,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.888888955116272,0.3873090147972107,0.348680317401886,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8170409798622131,0.2977963089942932,0.2831768691539764,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8577522039413452,0.3474797010421753,0.2439363896846771,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8017327189445496,0.2808951437473297,0.2674369215965271,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7036617994308472,0.1876946687698364,0.8524304628372192,285.09130859375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4473876953125,285.0926513671875,1.0,0.4656711220741272,1.0,1.0,0.0,1.0,-2.3956620693206787,2.395657539367676,4.615483248926466e-06,1.8507215976715088,1.0,1.0,0.0,110.42487335205078,127.0,60143.84765625,0.0,1235.6612548828125,1.0,280.0434875488281,283.7973327636719,296.6911315917969,300.5135192871094,293.1499938964844,293.1499938964844,279.75,33009.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977586030960083,1.0,0.0,0.0,3.828203439712525,3.828228712081909,9.778748335520504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.52734375,0.0,1717.14208984375,1895.4371337890625,0.0,3382.682373046875,0.94305419921875,1.0,0.0,3.0,1.0,0.0
17830920,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.888888955116272,0.3873090147972107,0.348680317401886,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8170409798622131,0.2977963089942932,0.2831768691539764,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8577522039413452,0.3474797010421753,0.2439363896846771,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8017327189445496,0.2808951437473297,0.2674369215965271,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7036617994308472,0.1876946687698364,0.8524304628372192,285.09130859375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4473876953125,285.0926513671875,1.0,0.4656711220741272,1.0,1.0,0.0,1.0,-2.3956620693206787,2.395657539367676,4.615483248926466e-06,1.8507215976715088,1.0,1.0,0.0,110.42487335205078,127.0,60143.84765625,0.0,1235.6612548828125,1.0,280.0434875488281,283.7973327636719,296.6911315917969,300.5135192871094,293.1499938964844,293.1499938964844,279.75,33009.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977586030960083,1.0,0.0,0.0,3.828203439712525,3.828228712081909,9.778748335520504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.52734375,0.0,1717.14208984375,1895.4371337890625,0.0,3382.682373046875,0.94305419921875,1.0,0.0,3.0,1.0,0.0
17830980,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8869357705116272,0.3912621736526489,0.3527664840221405,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8158081769943237,0.3013860583305359,0.2869724333286285,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8547114729881287,0.3494978547096252,0.2457001507282257,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7999376058578491,0.2837514281272888,0.2705390751361847,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7026639580726624,0.1900051385164261,0.8644952774047852,284.9263916015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4414978027344,284.9286804199219,1.0,0.4720489978790283,1.0,1.0,0.0,1.0,-2.4254801273345947,2.4254753589630127,4.731294211524073e-06,1.873963713645935,0.9500270485877992,0.9500270485877992,0.0,114.04805755615234,130.0,61918.73046875,0.0,1285.976806640625,1.0,279.7557373046875,283.6018371582031,296.75567626953125,300.7615966796875,293.1499938964844,293.1499938964844,279.45001220703125,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103521704673768,1.0,0.0,0.0,3.8464879989624015,3.846513986587525,9.87238422567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.53515625,0.0,1762.47998046875,1895.4371337890625,0.0,3499.87158203125,0.9491561055183412,1.0,0.0,3.0,1.0,0.0
17831040,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8869357705116272,0.3912621736526489,0.3527664840221405,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8158081769943237,0.3013860583305359,0.2869724333286285,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8547114729881287,0.3494978547096252,0.2457001507282257,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7999376058578491,0.2837514281272888,0.2705390751361847,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7026639580726624,0.1900051385164261,0.8644952774047852,284.9263916015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4414978027344,284.9286804199219,1.0,0.4720489978790283,1.0,1.0,0.0,1.0,-2.4254801273345947,2.4254753589630127,4.731294211524073e-06,1.873963713645935,0.9500270485877992,0.9500270485877992,0.0,114.04805755615234,130.0,61918.73046875,0.0,1285.976806640625,1.0,279.7557373046875,283.6018371582031,296.75567626953125,300.7615966796875,293.1499938964844,293.1499938964844,279.45001220703125,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103521704673768,1.0,0.0,0.0,3.8464879989624015,3.846513986587525,9.87238422567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.53515625,0.0,1762.47998046875,1895.4371337890625,0.0,3499.87158203125,0.9491561055183412,1.0,0.0,3.0,1.0,0.0
17831100,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.884864866733551,0.3928857147693634,0.3543689548969269,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8142569065093994,0.3028736114501953,0.2885279655456543,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8522111177444458,0.3501481115818023,0.2462767213582992,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.7980411648750305,0.2848619818687439,0.2717445790767669,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7011539340019226,0.1908630579710006,0.8690745234489441,284.8223571777344,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.435302734375,284.8204650878906,1.0,0.4749910831451416,1.0,1.0,0.0,1.0,-2.436919450759888,2.4369146823883057,4.7760759116499685e-06,1.8828574419021609,0.8575552105903625,0.8575552105903625,0.0,116.14424896240234,130.0,62823.6015625,0.0,1308.5072021484375,1.0,279.4955444335937,283.47564697265625,296.7812194824219,300.92547607421875,293.1499938964844,293.1499938964844,279.45001220703125,39963.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173466563224792,1.0,0.0,0.0,3.773195505142212,3.773221254348755,9.499743782726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.466796875,0.0,1705.2530517578125,1895.4371337890625,0.0,3564.65185546875,0.9331951141357422,1.0,0.0,3.0,1.0,0.0
17831160,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8826488256454468,0.3946323096752167,0.3558677732944488,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8125221133232117,0.3043599724769592,0.289957195520401,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8495615720748901,0.3508257269859314,0.2467491030693054,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7959514856338501,0.2859534025192261,0.2728128433227539,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6993995904922485,0.1916605085134506,0.8729869723320007,284.8899841308594,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4299011230469,284.8960266113281,1.0,0.4777726233005523,1.0,1.0,0.0,1.0,-2.446988582611084,2.446983814239502,4.815618922293652e-06,1.8906569480896,0.869503378868103,0.869503378868103,0.0,118.2671890258789,118.0,62752.13671875,0.0,1329.65771484375,1.0,279.4570617675781,283.5474853515625,296.7584228515625,300.832275390625,293.1499938964844,293.1499938964844,279.75,40030.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186540246009828,1.0,0.0,0.0,3.662927865982056,3.662952899932861,8.952617918112082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.064453125,0.0,1577.864990234375,1895.4371337890625,0.0,3576.7314453125,0.9121592044830322,1.0,0.0,3.0,1.0,0.0
17831220,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8867346048355103,0.3975719213485718,0.3581016957759857,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8160805702209473,0.3065915107727051,0.2918119728565216,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8523929119110107,0.3522442579269409,0.2475027590990066,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7993283867835999,0.2876742780208587,0.2742029428482055,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7025192975997925,0.1928736567497253,0.8776401281356812,285.04864501953125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4312438964844,285.0507507324219,1.0,0.4785922765731811,1.0,1.0,0.0,1.0,-2.4600634574890137,2.4600584506988525,4.867118150286842e-06,1.900733232498169,0.9851311445236206,0.9851311445236206,0.0,117.55841827392578,118.0,62486.8046875,0.0,1342.8323974609375,1.0,279.7177429199219,283.7021484375,296.7133483886719,300.6543273925781,293.1499938964844,293.1499938964844,279.75,33345.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120883941650392,1.0,0.0,0.0,3.746073722839356,3.746098279953003,9.3636668907493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.60546875,0.0,1622.3223876953125,1895.4371337890625,0.0,3515.974853515625,0.926461100578308,1.0,0.0,3.0,1.0,0.0
