time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8923213481903076,0.3996149599552154,0.3598688542842865,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8207645416259766,0.3081704676151275,0.2932056188583374,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.856867253780365,0.3532956838607788,0.2481676787137985,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8040763139724731,0.2889062464237213,0.2752715647220611,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7068272829055786,0.193746343255043,0.8811129331588745,285.04461669921875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4334411621094,285.0433654785156,1.0,0.4785547852516174,1.0,1.0,0.0,1.0,-2.4701156616210938,2.4701106548309326,4.906946287519531e-06,1.908502221107483,1.0,1.0,0.0,115.83856201171876,106.0,62857.00390625,0.0,1348.0914306640625,1.0,279.7434387207031,283.6888427734375,296.7352905273437,300.7317810058594,293.1499938964844,293.1499938964844,279.45001220703125,32716.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116062521934508,1.0,0.0,0.0,3.809410572052002,3.809435606002808,9.68297626968706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.54296875,0.0,1692.216552734375,1895.4371337890625,0.0,3511.50439453125,0.938732922077179,1.0,0.0,3.0,1.0,0.0
17831340,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.909792423248291,0.4032776951789856,0.363252580165863,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352572321891785,0.3113577663898468,0.2961591184139251,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714332580566406,0.3549007773399353,0.2492998391389846,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184224367141724,0.2912497520446777,0.2774274945259094,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196493744850159,0.1954021453857422,0.8880254030227661,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4261474609375,284.9132385253906,1.0,0.476616770029068,1.0,1.0,0.0,1.0,-2.489992618560791,2.48998761177063,4.986357453162782e-06,1.9239500761032104,0.9098391532897948,0.9098391532897948,0.0,109.83792877197266,94.0,64180.00390625,0.0,1347.533203125,1.0,279.4570617675781,283.5333557128906,296.80157470703125,300.9559326171875,293.1499938964844,293.1499938964844,279.1499938964844,37441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214662909507751,1.0,0.0,0.0,3.761139154434204,3.761164426803589,9.439132782063098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.849609375,0.0,1671.483154296875,1895.4371337890625,0.0,3602.68408203125,0.93120276927948,1.0,0.0,3.0,1.0,0.0
17831400,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.909792423248291,0.4032776951789856,0.363252580165863,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352572321891785,0.3113577663898468,0.2961591184139251,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714332580566406,0.3549007773399353,0.2492998391389846,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184224367141724,0.2912497520446777,0.2774274945259094,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196493744850159,0.1954021453857422,0.8880254030227661,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4261474609375,284.9132385253906,1.0,0.476616770029068,1.0,1.0,0.0,1.0,-2.489992618560791,2.48998761177063,4.986357453162782e-06,1.9239500761032104,0.9098391532897948,0.9098391532897948,0.0,109.83792877197266,94.0,64180.00390625,0.0,1347.533203125,1.0,279.4570617675781,283.5333557128906,296.80157470703125,300.9559326171875,293.1499938964844,293.1499938964844,279.1499938964844,37441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214662909507751,1.0,0.0,0.0,3.761139154434204,3.761164426803589,9.439132782063098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.849609375,0.0,1671.483154296875,1895.4371337890625,0.0,3602.68408203125,0.93120276927948,1.0,0.0,3.0,1.0,0.0
17831460,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.935751497745514,0.4068128168582916,0.3659944236278534,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8551377654075623,0.3143477141857147,0.2986102998256683,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8919320702552795,0.35628142952919,0.2499777525663375,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8368597030639648,0.2933651208877563,0.2790673673152923,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7356569766998291,0.1968289017677307,0.8928421139717102,284.9059143066406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4178466796875,284.909423828125,1.0,0.4727019965648651,1.0,1.0,0.0,1.0,-2.5048041343688965,2.504799127578736,5.04573517901008e-06,1.93534791469574,0.8518409132957458,0.8518409132957458,0.0,101.87538146972656,82.0,64784.8984375,0.0,1332.1722412109375,1.0,279.1577453613281,283.5074157714844,296.80975341796875,301.0141296386719,293.1499938964844,293.1499938964844,279.45001220703125,39892.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272525310516356,1.0,0.0,0.0,3.559215545654297,3.559239387512207,8.452824431515182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.841796875,0.0,1462.8951416015625,1895.4371337890625,0.0,3655.932373046875,0.8893488645553589,1.0,0.0,3.0,1.0,0.0
17831520,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.935751497745514,0.4068128168582916,0.3659944236278534,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8551377654075623,0.3143477141857147,0.2986102998256683,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8919320702552795,0.35628142952919,0.2499777525663375,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8368597030639648,0.2933651208877563,0.2790673673152923,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7356569766998291,0.1968289017677307,0.8928421139717102,284.9059143066406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4178466796875,284.909423828125,1.0,0.4727019965648651,1.0,1.0,0.0,1.0,-2.5048041343688965,2.504799127578736,5.04573517901008e-06,1.93534791469574,0.8518409132957458,0.8518409132957458,0.0,101.87538146972656,82.0,64784.8984375,0.0,1332.1722412109375,1.0,279.1577453613281,283.5074157714844,296.80975341796875,301.0141296386719,293.1499938964844,293.1499938964844,279.45001220703125,39892.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272525310516356,1.0,0.0,0.0,3.559215545654297,3.559239387512207,8.452824431515182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.841796875,0.0,1462.8951416015625,1895.4371337890625,0.0,3655.932373046875,0.8893488645553589,1.0,0.0,3.0,1.0,0.0
17831580,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9672838449478148,0.4110815227031708,0.3691795468330383,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8815551400184631,0.3176308870315552,0.3011433482170105,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.920137882232666,0.3583866953849792,0.2509931325912475,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.861128032207489,0.2958370149135589,0.280851274728775,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7565499544143677,0.1985049992799759,0.8979915976524353,285.0379333496094,284.95001220703125,297.42254638671875,293.81280517578125,297.4211120605469,297.42254638671875,285.03546142578125,1.0,0.4685892164707184,1.0,1.0,0.0,1.0,-2.521218776702881,2.5212135314941406,5.111795871926006e-06,1.9478963613510127,0.9674562215805054,0.9674562215805054,0.0,93.23406982421876,82.0,64796.56640625,0.0,1315.68798828125,1.0,279.4372253417969,283.63067626953125,296.7875366210937,300.8990478515625,293.1499938964844,293.1499938964844,279.45001220703125,32508.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197391271591188,1.0,0.0,0.0,3.69541072845459,3.6954345703125,9.112105772146606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.49609375,0.0,1557.8294677734375,1895.4371337890625,0.0,3586.750732421875,0.913101851940155,1.0,0.0,3.0,1.0,0.0
17831640,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.972877025604248,0.4117467403411865,0.3697511553764343,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8869057297706604,0.3181687891483307,0.3015999495983124,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.926239550113678,0.3587240278720855,0.2511963248252868,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8661077618598938,0.2962416410446167,0.2811818122863769,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7608512043952942,0.19878451526165,0.8989728689193726,285.031982421875,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.423095703125,285.0301818847656,1.0,0.4678840637207031,1.0,1.0,0.0,1.0,-2.5242748260498047,2.5242695808410645,5.124179551785346e-06,1.9502508640289309,0.9713159203529358,0.9713159203529358,0.0,91.7061538696289,70.0,64923.64453125,0.0,1312.9385986328125,1.0,279.4419250488281,283.6237487792969,296.7977600097656,300.92626953125,293.1499938964844,293.1499938964844,279.1499938964844,32568.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198856949806212,1.0,0.0,0.0,3.712785243988037,3.7128090858459473,9.197989925269212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.013671875,0.0,1578.0322265625,1895.4371337890625,0.0,3588.103271484375,0.9169820547103882,1.0,0.0,3.0,1.0,0.0
17831700,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9916254878044128,0.4136548042297363,0.3715486824512481,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9073837995529176,0.3198406100273132,0.3031130731105804,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9490520358085632,0.3596057593822479,0.2518061995506286,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8853214979171753,0.297451913356781,0.2822532653808594,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7775101661682129,0.1996219903230667,0.9021574854850768,284.893310546875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4211730957031,284.8870544433594,1.0,0.4652868807315826,1.0,1.0,0.0,1.0,-2.5341031551361084,2.534098148345948,5.164164576854091e-06,1.957851886749268,0.8851479291915894,0.8851479291915894,0.0,86.3450927734375,70.0,66061.5625,0.0,1302.1099853515625,1.0,279.19586181640625,283.4611511230469,296.86328125,301.18377685546875,293.1499938964844,293.1499938964844,279.1499938964844,36161.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264247417449952,1.0,0.0,0.0,3.708946704864502,3.708971261978149,9.178980917567968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.8759765625,0.0,1600.970458984375,1895.4371337890625,0.0,3648.327392578125,0.916585087776184,1.0,0.0,3.0,1.0,0.0
17831760,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.4155232310295105,0.3672561943531036,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9247517585754396,0.3212939500808716,0.3044043481349945,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.965065062046051,0.360216736793518,0.2521833181381225,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9002478122711182,0.298442929983139,0.2831127345561981,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7905142307281494,0.2002811580896377,0.9047205448150636,284.8824462890625,284.95001220703125,297.4962463378906,293.8388977050781,297.4852294921875,297.41705322265625,284.8677673339844,1.0,0.462097555398941,0.8880754113197327,0.8880754113197327,0.2000000029802322,1.0,-2.534748315811157,2.2033281326293945,0.3314201831817627,1.6288622617721558,0.8584135174751282,0.8584135174751282,0.0,82.35696411132812,73.0,64131.2890625,0.0,1284.4122314453125,1.0,279.1571044921875,283.4079895019531,296.8623352050781,301.11767578125,293.1499938964844,293.1499938964844,279.45001220703125,38409.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284974336624146,1.0,0.0,0.0,3.63274359703064,3.632767915725708,8.805678248791082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.2001953125,0.0,1531.994384765625,1895.4371337890625,0.0,3667.361083984375,0.9027950763702391,1.0,0.0,3.0,1.0,0.0
17831820,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9990000128746032,0.4225928783416748,0.3544230759143829,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9406549334526062,0.3241191804409027,0.3069840967655182,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9770952463150024,0.361354112625122,0.252918928861618,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9137775897979736,0.3003123700618744,0.2848022878170013,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8017454743385315,0.201488584280014,0.9097548127174376,284.8175354003906,284.95001220703125,297.5625305175781,293.86212158203125,297.4950256347656,297.4280700683594,284.8218994140625,1.0,0.4592138230800628,0.6642261743545532,0.6642261743545532,0.6000000238418579,1.0,-2.531707763671875,1.2569080591201782,1.2747997045516968,0.6849604249000549,0.7475199699401855,0.7475199699401855,0.0,79.12677764892578,76.0,53933.69921875,0.0,1263.6962890625,1.0,279.4408264160156,283.3547668457031,296.7398376464844,300.378662109375,293.1499938964844,293.1499938964844,279.75,46515.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025871753692628,1.0,0.0,0.0,3.281755208969116,3.281777620315552,7.186305879258725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.99072265625,0.0,1231.515869140625,1895.4371337890625,0.0,3427.6884765625,0.8307870030403137,1.0,0.0,3.0,1.0,0.0
17831880,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9990000128746032,0.4225928783416748,0.3544230759143829,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9406549334526062,0.3241191804409027,0.3069840967655182,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9770952463150024,0.361354112625122,0.252918928861618,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9137775897979736,0.3003123700618744,0.2848022878170013,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8017454743385315,0.201488584280014,0.9097548127174376,284.8175354003906,284.95001220703125,297.5625305175781,293.86212158203125,297.4950256347656,297.4280700683594,284.8218994140625,1.0,0.4592138230800628,0.6642261743545532,0.6642261743545532,0.6000000238418579,1.0,-2.531707763671875,1.2569080591201782,1.2747997045516968,0.6849604249000549,0.7475199699401855,0.7475199699401855,0.0,79.12677764892578,76.0,53933.69921875,0.0,1263.6962890625,1.0,279.4408264160156,283.3547668457031,296.7398376464844,300.378662109375,293.1499938964844,293.1499938964844,279.75,46515.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025871753692628,1.0,0.0,0.0,3.281755208969116,3.281777620315552,7.186305879258725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.99072265625,0.0,1231.515869140625,1895.4371337890625,0.0,3427.6884765625,0.8307870030403137,1.0,0.0,3.0,1.0,0.0
17831940,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4318050146102905,0.3454563319683075,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9530540108680724,0.3274345695972442,0.3099032342433929,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9856580495834352,0.3631073832511902,0.2539664506912231,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9253045320510864,0.302605003118515,0.2867750227451324,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.810529351234436,0.2030136734247207,0.9158129692077636,284.9087829589844,284.95001220703125,297.630126953125,293.8854675292969,297.5111999511719,297.4535217285156,284.9102783203125,1.0,0.4586175680160522,0.4403769373893738,0.4403769373893738,1.0,1.0,-2.535336971282959,0.8208820819854736,1.714455008506775,0.2483421713113784,0.7757458686828613,0.7757458686828613,0.0,77.29547119140625,96.0,49152.51953125,0.0,1260.9219970703125,1.0,279.7373046875,283.4393615722656,296.698974609375,299.9172058105469,293.1499938964844,293.1499938964844,280.04998779296875,40209.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602114319801331,1.0,0.0,0.0,3.170692682266236,3.170712947845459,6.708132218591345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.51806640625,0.0,1089.7938232421875,1895.4371337890625,0.0,3030.98828125,0.8027426600456238,1.0,0.0,3.0,1.0,0.0
17832000,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4318050146102905,0.3454563319683075,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9530540108680724,0.3274345695972442,0.3099032342433929,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9856580495834352,0.3631073832511902,0.2539664506912231,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9253045320510864,0.302605003118515,0.2867750227451324,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.810529351234436,0.2030136734247207,0.9158129692077636,284.9087829589844,284.95001220703125,297.630126953125,293.8854675292969,297.5111999511719,297.4535217285156,284.9102783203125,1.0,0.4586175680160522,0.4403769373893738,0.4403769373893738,1.0,1.0,-2.535336971282959,0.8208820819854736,1.714455008506775,0.2483421713113784,0.7757458686828613,0.7757458686828613,0.0,77.29547119140625,96.0,49152.51953125,0.0,1260.9219970703125,1.0,279.7373046875,283.4393615722656,296.698974609375,299.9172058105469,293.1499938964844,293.1499938964844,280.04998779296875,40209.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602114319801331,1.0,0.0,0.0,3.170692682266236,3.170712947845459,6.708132218591345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.51806640625,0.0,1089.7938232421875,1895.4371337890625,0.0,3030.98828125,0.8027426600456238,1.0,0.0,3.0,1.0,0.0
17832060,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.4394839107990265,0.3570203781127929,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9454512000083924,0.3311892449855804,0.3134127259254455,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9779436588287354,0.365355372428894,0.2554991245269775,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9166787266731262,0.3052867949008941,0.2892885506153106,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8040545582771301,0.2048656940460205,0.9241527318954468,285.0289001464844,284.95001220703125,297.6986389160156,293.9089050292969,297.54901123046875,297.4709777832031,285.0296936035156,1.0,0.46625816822052,0.4755454957485199,0.4755454957485199,1.0,1.0,-2.5682966709136963,0.8855565786361694,1.6827399730682373,0.3049531877040863,0.8880504369735718,0.8880504369735718,0.0,80.78376007080078,114.0,49427.5625,0.0,1317.0126953125,1.0,280.0372619628906,283.5645446777344,296.7811279296875,299.89263916015625,293.1499938964844,293.1499938964844,280.3500061035156,31649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300075531005859,1.0,0.0,0.0,3.3480546474456787,3.3480749130249023,7.479599730686459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.8330078125,0.0,1192.6131591796875,1895.4371337890625,0.0,2748.515869140625,0.8345933556556702,1.0,0.0,3.0,1.0,0.0
17832120,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.4394839107990265,0.3570203781127929,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9454512000083924,0.3311892449855804,0.3134127259254455,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9779436588287354,0.365355372428894,0.2554991245269775,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9166787266731262,0.3052867949008941,0.2892885506153106,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8040545582771301,0.2048656940460205,0.9241527318954468,285.0289001464844,284.95001220703125,297.6986389160156,293.9089050292969,297.54901123046875,297.4709777832031,285.0296936035156,1.0,0.46625816822052,0.4755454957485199,0.4755454957485199,1.0,1.0,-2.5682966709136963,0.8855565786361694,1.6827399730682373,0.3049531877040863,0.8880504369735718,0.8880504369735718,0.0,80.78376007080078,114.0,49427.5625,0.0,1317.0126953125,1.0,280.0372619628906,283.5645446777344,296.7811279296875,299.89263916015625,293.1499938964844,293.1499938964844,280.3500061035156,31649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300075531005859,1.0,0.0,0.0,3.3480546474456787,3.3480749130249023,7.479599730686459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.8330078125,0.0,1192.6131591796875,1895.4371337890625,0.0,2748.515869140625,0.8345933556556702,1.0,0.0,3.0,1.0,0.0
17832180,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9990000128746032,0.4421130418777466,0.3785177767276764,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9282116889953612,0.3346152007579803,0.3167599737644195,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9614425897598268,0.3674958050251007,0.2570718228816986,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.900201141834259,0.307761013507843,0.2917501926422119,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7905104160308838,0.2065471410751342,0.932450532913208,285.1446838378906,284.95001220703125,297.75799560546875,293.9289245605469,297.5694274902344,297.46124267578125,285.14483642578125,1.0,0.4769209921360016,0.5057559013366699,0.5057559013366699,1.0,1.0,-2.612954616546631,0.957330882549286,1.6556235551834106,0.3663955330848694,1.0,1.0,0.0,86.98041534423828,114.0,50271.48828125,0.0,1401.766845703125,1.0,280.3336486816406,283.6780090332031,296.8833923339844,300.0293273925781,293.1499938964844,293.1499938964844,280.3500061035156,29080.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220425844192505,1.0,0.0,0.0,3.591752290725708,3.5917744636535645,8.60807574554201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.8212890625,0.0,1418.3778076171875,1895.4371337890625,0.0,2674.5029296875,0.886644184589386,1.0,0.0,3.0,1.0,0.0
17832240,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9990000128746032,0.4421707093715668,0.3827941715717315,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9248082637786864,0.3351675868034363,0.3173330426216125,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9580336809158324,0.3678317368030548,0.2573485970497131,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8971813321113586,0.3081566989421844,0.2921755015850067,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.7878814339637756,0.2068098783493042,0.933870792388916,285.1451416015625,284.95001220703125,297.76776123046875,293.9322204589844,297.57159423828125,297.4573974609375,285.1458740234375,1.0,0.4789630174636841,0.510714054107666,0.510714054107666,1.0,1.0,-2.6213300228118896,0.9690308570861816,1.652299165725708,0.376172810792923,1.0,1.0,0.0,88.23186492919922,132.0,50520.12109375,0.0,1418.37109375,1.0,280.34014892578125,283.677001953125,296.9063415527344,300.08111572265625,293.1499938964844,293.1499938964844,280.04998779296875,29529.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230054378509521,1.0,0.0,0.0,3.618244171142578,3.6182668209075928,8.735525511838205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.59375,0.0,1450.1353759765625,1895.4371337890625,0.0,2683.435302734375,0.8932464122772217,1.0,0.0,3.0,1.0,0.0
17832300,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9977344274520874,0.4411727488040924,0.3976195752620697,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9102503657341005,0.3368647396564483,0.3192761540412903,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9426226019859314,0.3686877489089966,0.2582355141639709,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8841350078582764,0.3093114793300628,0.2936001718044281,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.77652508020401,0.2075448781251907,0.93860524892807,285.0118408203125,284.95001220703125,297.8024597167969,293.9437866210937,297.5749206542969,297.4360046386719,285.0007019042969,1.0,0.4866316318511963,0.5282983183860779,0.5282983183860779,1.0,1.0,-2.650306940078736,1.0089682340621948,1.6413387060165403,0.4097326099872589,0.9936954975128174,0.9936954975128174,0.0,93.5788803100586,132.0,52479.9921875,0.0,1480.9735107421875,1.0,280.0964050292969,283.50445556640625,297.0148010253906,300.4252319335937,293.1499938964844,293.1499938964844,280.04998779296875,30968.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352582454681396,1.0,0.0,0.0,3.702477216720581,3.702500820159912,9.14698773613054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.931640625,0.0,1554.1551513671875,1895.4371337890625,0.0,2797.447021484375,0.9132009744644164,1.0,0.0,3.0,1.0,0.0
17832360,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9743935465812684,0.4401650428771972,0.3968465924263,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8858476877212524,0.3381314575672149,0.3209856450557709,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9135860800743104,0.3690194487571716,0.2588745653629303,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8608192205429077,0.3100470900535583,0.2948076426982879,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7562858462333679,0.2079174369573593,0.9426302313804626,284.94439697265625,284.95001220703125,297.8371887207031,293.955322265625,297.5736389160156,297.412353515625,284.9419860839844,1.0,0.493817538022995,0.5261592864990234,0.5261592864990234,1.0,1.0,-2.6581687927246094,1.0109955072402954,1.6471731662750244,0.4102244079113006,0.9557141661643982,0.9557141661643982,0.0,102.54678344726562,150.0,52857.4453125,0.0,1532.513671875,1.0,280.0567932128906,283.4393920898437,297.03631591796875,300.4695739746094,293.1499938964844,293.1499938964844,279.75,33295.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443692922592163,1.0,0.0,0.0,3.7391319274902335,3.739156246185303,9.328994678980962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.1416015625,0.0,1613.8848876953125,1895.4371337890625,0.0,2882.563720703125,0.922821581363678,1.0,0.0,3.0,1.0,0.0
17832420,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9417345523834229,0.4402014315128326,0.3968966901302337,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8590126037597656,0.3395259976387024,0.322918027639389,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8835830688476562,0.3690854907035827,0.2593962550163269,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.835460901260376,0.3107144832611084,0.2960578203201294,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7342563271522522,0.2081230580806732,0.9464264512062072,284.8173217773437,284.95001220703125,297.8843994140625,293.9708557128906,297.5771484375,297.3900451660156,284.8237609863281,1.0,0.5035070776939392,0.523250162601471,0.523250162601471,1.0,1.0,-2.6672441959381104,1.0104447603225708,1.65679931640625,0.4075577855110168,0.8318290114402771,0.8318290114402771,0.0,115.00836944580078,150.0,53431.12890625,0.0,1601.7763671875,1.0,279.7745361328125,283.3069152832031,297.056640625,300.5983581542969,293.1499938964844,293.1499938964844,279.75,41184.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573612570762634,1.0,0.0,0.0,3.6057448387146,3.605769395828247,8.675275466885068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0615234375,0.0,1522.8121337890625,1895.4371337890625,0.0,3004.259521484375,0.8975885510444641,1.0,0.0,3.0,1.0,0.0
17832480,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9275051355361938,0.440725713968277,0.3973025679588318,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8485187292098999,0.3402404189109802,0.3237509727478027,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8717619180679321,0.3692041635513305,0.259579449892044,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8254631161689758,0.311070829629898,0.2965644299983978,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7254931926727295,0.2082266509532928,0.9478327035903932,284.8644714355469,284.95001220703125,297.9065856933594,293.97808837890625,297.5811462402344,297.38348388671875,284.8694763183594,1.0,0.5080202221870422,0.5218812227249146,0.5218812227249146,1.0,1.0,-2.6712496280670166,1.010043025016785,1.6612064838409424,0.4061886072158813,0.8401530981063843,0.8401530981063843,0.0,120.91973114013672,153.0,53322.6328125,0.0,1634.3687744140625,1.0,279.75762939453125,283.349365234375,297.0304260253906,300.52978515625,293.1499938964844,293.1499938964844,280.04998779296875,40542.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584415912628174,1.0,0.0,0.0,3.543529272079468,3.543553113937378,8.378482334592263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.685546875,0.0,1450.904541015625,1895.4371337890625,0.0,3014.39013671875,0.8857355117797852,1.0,0.0,3.0,1.0,0.0
17832540,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9060745239257812,0.4443221986293793,0.4003880620002746,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8326689004898071,0.3433627188205719,0.3268651068210602,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8532062768936157,0.3706912696361542,0.2606964409351349,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8092184066772461,0.3129940330982208,0.2985743284225464,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7107997536659241,0.2091211527585983,0.9530907273292542,285.00555419921875,284.95001220703125,297.9756164550781,294.0003967285156,297.6047668457031,297.38134765625,285.0043334960937,1.0,0.5177050828933716,0.5176030993461609,0.5176030993461609,1.0,1.0,-2.6887688636779785,1.01078999042511,1.677978754043579,0.4027977585792541,0.9482307434082032,0.9482307434082032,0.0,132.58450317382812,156.0,52954.4375,0.0,1712.9931640625,1.0,280.0424194335937,283.4880065917969,296.97784423828125,300.3670959472656,293.1499938964844,293.1499938964844,279.75,33105.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492825031280518,1.0,0.0,0.0,3.6748013496398926,3.6748251914978014,9.01075225101522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.68359375,0.0,1539.132568359375,1895.4371337890625,0.0,2928.551025390625,0.9086041450500488,1.0,0.0,3.0,1.0,0.0
17832600,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9060745239257812,0.4443221986293793,0.4003880620002746,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8326689004898071,0.3433627188205719,0.3268651068210602,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8532062768936157,0.3706912696361542,0.2606964409351349,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8092184066772461,0.3129940330982208,0.2985743284225464,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7107997536659241,0.2091211527585983,0.9530907273292542,285.00555419921875,284.95001220703125,297.9756164550781,294.0003967285156,297.6047668457031,297.38134765625,285.0043334960937,1.0,0.5177050828933716,0.5176030993461609,0.5176030993461609,1.0,1.0,-2.6887688636779785,1.01078999042511,1.677978754043579,0.4027977585792541,0.9482307434082032,0.9482307434082032,0.0,132.58450317382812,156.0,52954.4375,0.0,1712.9931640625,1.0,280.0424194335937,283.4880065917969,296.97784423828125,300.3670959472656,293.1499938964844,293.1499938964844,279.75,33105.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492825031280518,1.0,0.0,0.0,3.6748013496398926,3.6748251914978014,9.01075225101522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.68359375,0.0,1539.132568359375,1895.4371337890625,0.0,2928.551025390625,0.9086041450500488,1.0,0.0,3.0,1.0,0.0
17832660,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8949306011199951,0.4469679892063141,0.4033176898956299,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8238865733146667,0.345987468957901,0.3298126757144928,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8424943089485168,0.3715072572231293,0.2616550922393799,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7991085648536682,0.3144424557685852,0.3004107773303985,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7013591527938843,0.2097295969724655,0.9578078389167786,284.9024353027344,284.95001220703125,298.04400634765625,294.0221252441406,297.6241760253906,297.37158203125,284.90576171875,1.0,0.5250396132469177,0.51663738489151,0.51663738489151,1.0,1.0,-2.7048654556274414,1.0159167051315308,1.6889487504959106,0.4042873084545135,0.8553225994110107,0.8553225994110107,0.0,140.8418426513672,144.0,53767.703125,0.0,1774.7281494140625,1.0,279.7574768066406,283.3682861328125,297.0475769042969,300.5539855957031,293.1499938964844,293.1499938964844,280.04998779296875,38881.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584004044532776,1.0,0.0,0.0,3.5564112663269043,3.556434869766236,8.439510565949604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.654296875,0.0,1452.527587890625,1895.4371337890625,0.0,3014.00341796875,0.8870770335197449,1.0,0.0,3.0,1.0,0.0
17832720,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8949306011199951,0.4469679892063141,0.4033176898956299,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8238865733146667,0.345987468957901,0.3298126757144928,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8424943089485168,0.3715072572231293,0.2616550922393799,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7991085648536682,0.3144424557685852,0.3004107773303985,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7013591527938843,0.2097295969724655,0.9578078389167786,284.9024353027344,284.95001220703125,298.04400634765625,294.0221252441406,297.6241760253906,297.37158203125,284.90576171875,1.0,0.5250396132469177,0.51663738489151,0.51663738489151,1.0,1.0,-2.7048654556274414,1.0159167051315308,1.6889487504959106,0.4042873084545135,0.8553225994110107,0.8553225994110107,0.0,140.8418426513672,144.0,53767.703125,0.0,1774.7281494140625,1.0,279.7574768066406,283.3682861328125,297.0475769042969,300.5539855957031,293.1499938964844,293.1499938964844,280.04998779296875,38881.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584004044532776,1.0,0.0,0.0,3.5564112663269043,3.556434869766236,8.439510565949604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.654296875,0.0,1452.527587890625,1895.4371337890625,0.0,3014.00341796875,0.8870770335197449,1.0,0.0,3.0,1.0,0.0
17832780,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8984946012496948,0.45085608959198,0.4064373970031738,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8270884156227112,0.3492752909660339,0.3326669931411743,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444640636444092,0.3731271624565124,0.2625719010829925,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8017053604125977,0.3164670467376709,0.302098661661148,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.703280508518219,0.2107426226139068,0.9615297317504884,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.6505432128906,297.3734436035156,285.0251159667969,1.0,0.5263410806655884,0.5156716108322144,0.5156716108322144,1.0,1.0,-2.7196435928344727,1.020648717880249,1.6989949941635132,0.4055173695087433,0.971127152442932,0.971127152442932,0.0,140.64105224609375,132.0,53476.8359375,0.0,1795.9449462890625,1.0,280.0426940917969,283.4925842285156,297.02105712890625,300.43853759765625,293.1499938964844,293.1499938964844,279.75,32444.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500330448150635,1.0,0.0,0.0,3.707580327987671,3.707604169845581,9.172219392894476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.60546875,0.0,1571.154296875,1895.4371337890625,0.0,2935.580322265625,0.9155145287513732,1.0,0.0,3.0,1.0,0.0
17832840,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8984946012496948,0.45085608959198,0.4064373970031738,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8270884156227112,0.3492752909660339,0.3326669931411743,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444640636444092,0.3731271624565124,0.2625719010829925,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8017053604125977,0.3164670467376709,0.302098661661148,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.703280508518219,0.2107426226139068,0.9615297317504884,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.6505432128906,297.3734436035156,285.0251159667969,1.0,0.5263410806655884,0.5156716108322144,0.5156716108322144,1.0,1.0,-2.7196435928344727,1.020648717880249,1.6989949941635132,0.4055173695087433,0.971127152442932,0.971127152442932,0.0,140.64105224609375,132.0,53476.8359375,0.0,1795.9449462890625,1.0,280.0426940917969,283.4925842285156,297.02105712890625,300.43853759765625,293.1499938964844,293.1499938964844,279.75,32444.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500330448150635,1.0,0.0,0.0,3.707580327987671,3.707604169845581,9.172219392894476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.60546875,0.0,1571.154296875,1895.4371337890625,0.0,2935.580322265625,0.9155145287513732,1.0,0.0,3.0,1.0,0.0
17832900,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.903740406036377,0.4522750377655029,0.4079315960407257,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8315967321395874,0.3507013320922851,0.3340815901756286,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.848509669303894,0.3736434876918793,0.2630203366279602,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8060978651046753,0.3172771036624908,0.302922248840332,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7070351243019104,0.2111369967460632,0.9633254408836364,284.88507080078125,284.95001220703125,298.1446228027344,294.0534362792969,297.6609802246094,297.3703918457031,284.8786315917969,1.0,0.5257415175437927,0.5151887536048889,0.5151887536048889,1.0,1.0,-2.7268309593200684,1.0229042768478394,1.703926682472229,0.4062161445617676,0.8804660439491272,0.8804660439491272,0.0,138.48214721679688,132.0,54523.3828125,0.0,1796.746826171875,1.0,279.796142578125,283.3282165527344,297.093505859375,300.68365478515625,293.1499938964844,293.1499938964844,279.75,36276.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573732972145081,1.0,0.0,0.0,3.699911832809448,3.699936389923096,9.134316769632278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7255859375,0.0,1591.5091552734375,1895.4371337890625,0.0,3004.3720703125,0.9145424962043762,1.0,0.0,3.0,1.0,0.0
17832960,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.909842312335968,0.4534499645233154,0.4088974297046661,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8367129564285278,0.3519588410854339,0.3351846635341644,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8531668186187744,0.3739427626132965,0.2631776630878448,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8109729886054993,0.3179186880588531,0.3034504652023315,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7112594842910767,0.2114041745662689,0.9641340374946594,284.8979797363281,284.95001220703125,298.1774597167969,294.0634765625,297.66961669921875,297.3647766113281,284.9013061523437,1.0,0.5244131088256836,0.5146016478538513,0.5146016478538513,1.0,1.0,-2.7311158180236816,1.0237606763839722,1.707355260848999,0.4061969816684723,0.8670313954353333,0.8670313954353333,0.0,135.74122619628906,120.0,54344.0546875,0.0,1790.4556884765625,1.0,279.757080078125,283.3486328125,297.09356689453125,300.638916015625,293.1499938964844,293.1499938964844,280.04998779296875,38612.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602123260498047,1.0,0.0,0.0,3.6133570671081534,3.613381147384644,8.71194345108961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.763671875,0.0,1512.131591796875,1895.4371337890625,0.0,3030.99658203125,0.8991859555244446,1.0,0.0,3.0,1.0,0.0
17833020,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9304614663124084,0.4573109447956085,0.4116686582565307,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526570796966553,0.3553256690502167,0.3377854228019714,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685489892959595,0.3755765855312347,0.2638599872589111,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8254979848861694,0.3199605941772461,0.3048295080661773,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237505912780762,0.2124713212251663,0.9665928483009338,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.6952819824219,297.36773681640625,285.02606201171875,1.0,0.5205531120300293,0.5134275555610657,0.5134275555610657,1.0,1.0,-2.742997169494629,1.026844501495361,1.7161527872085571,0.4067283570766449,0.9855065941810608,0.9855065941810608,0.0,127.63359832763672,108.0,53960.83984375,0.0,1770.52392578125,1.0,280.0430908203125,283.4799194335937,297.0619812011719,300.51239013671875,293.1499938964844,293.1499938964844,279.75,32575.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520829677581787,1.0,0.0,0.0,3.755186080932617,3.7552103996276855,9.409275776306458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3544921875,0.0,1627.010009765625,1895.4371337890625,0.0,2954.7841796875,0.926367163658142,1.0,0.0,3.0,1.0,0.0
17833080,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9304614663124084,0.4573109447956085,0.4116686582565307,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526570796966553,0.3553256690502167,0.3377854228019714,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685489892959595,0.3755765855312347,0.2638599872589111,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8254979848861694,0.3199605941772461,0.3048295080661773,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237505912780762,0.2124713212251663,0.9665928483009338,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.6952819824219,297.36773681640625,285.02606201171875,1.0,0.5205531120300293,0.5134275555610657,0.5134275555610657,1.0,1.0,-2.742997169494629,1.026844501495361,1.7161527872085571,0.4067283570766449,0.9855065941810608,0.9855065941810608,0.0,127.63359832763672,108.0,53960.83984375,0.0,1770.52392578125,1.0,280.0430908203125,283.4799194335937,297.0619812011719,300.51239013671875,293.1499938964844,293.1499938964844,279.75,32575.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520829677581787,1.0,0.0,0.0,3.755186080932617,3.7552103996276855,9.409275776306458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3544921875,0.0,1627.010009765625,1895.4371337890625,0.0,2954.7841796875,0.926367163658142,1.0,0.0,3.0,1.0,0.0
