time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9560896158218384,0.4598504900932312,0.4139316082000732,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737527132034302,0.358079195022583,0.3402025699615478,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8889853358268738,0.3764095902442932,0.2643542289733886,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8439224362373352,0.3214271962642669,0.3060268461704254,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7392882704734802,0.2131756544113159,0.968588650226593,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.7132263183594,297.3597717285156,284.8962097167969,1.0,0.5155801177024841,0.5122534036636353,0.5122534036636353,1.0,1.0,-2.753060817718506,1.0291199684143066,1.7239408493041992,0.4070003032684326,0.8763614892959595,0.8763614892959595,0.0,118.20230102539062,96.0,54843.24609375,0.0,1741.4454345703125,1.0,279.75653076171875,283.33013916015625,297.1310729980469,300.7090148925781,293.1499938964844,293.1499938964844,280.04998779296875,38625.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621688485145569,1.0,0.0,0.0,3.664862632751465,3.664887189865112,8.962077231444709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.53125,0.0,1569.4918212890625,1895.4371337890625,0.0,3049.347412109375,0.9105159640312196,1.0,0.0,3.0,1.0,0.0
17833200,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9560896158218384,0.4598504900932312,0.4139316082000732,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737527132034302,0.358079195022583,0.3402025699615478,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8889853358268738,0.3764095902442932,0.2643542289733886,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8439224362373352,0.3214271962642669,0.3060268461704254,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7392882704734802,0.2131756544113159,0.968588650226593,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.7132263183594,297.3597717285156,284.8962097167969,1.0,0.5155801177024841,0.5122534036636353,0.5122534036636353,1.0,1.0,-2.753060817718506,1.0291199684143066,1.7239408493041992,0.4070003032684326,0.8763614892959595,0.8763614892959595,0.0,118.20230102539062,96.0,54843.24609375,0.0,1741.4454345703125,1.0,279.75653076171875,283.33013916015625,297.1310729980469,300.7090148925781,293.1499938964844,293.1499938964844,280.04998779296875,38625.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621688485145569,1.0,0.0,0.0,3.664862632751465,3.664887189865112,8.962077231444709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.53125,0.0,1569.4918212890625,1895.4371337890625,0.0,3049.347412109375,0.9105159640312196,1.0,0.0,3.0,1.0,0.0
17833260,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9855750799179076,0.463672012090683,0.4165559709072113,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9029073119163512,0.3615224659442901,0.3427635729312897,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182002544403076,0.378068745136261,0.2649706900119781,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8698856234550476,0.3234876990318298,0.3073131442070007,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7610756158828735,0.2142731696367263,0.9706865549087524,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.7377014160156,297.363525390625,285.0276794433594,1.0,0.5099129676818848,0.5111624598503113,0.5111624598503113,1.0,1.0,-2.7640931606292725,1.031936526298523,1.73215651512146,0.4074213802814483,0.9980172514915466,0.9980172514915466,0.0,107.44853973388672,84.0,54391.609375,0.0,1707.3587646484375,1.0,280.0433959960937,283.4691772460937,297.0970764160156,300.5758972167969,293.1499938964844,293.1499938964844,279.75,32749.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538995385169983,1.0,0.0,0.0,3.797153949737549,3.7971789836883545,9.620766832085792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7587890625,0.0,1677.8272705078125,1895.4371337890625,0.0,2971.807373046875,0.9359914660453796,1.0,0.0,3.0,1.0,0.0
17833320,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9855750799179076,0.463672012090683,0.4165559709072113,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9029073119163512,0.3615224659442901,0.3427635729312897,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182002544403076,0.378068745136261,0.2649706900119781,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8698856234550476,0.3234876990318298,0.3073131442070007,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7610756158828735,0.2142731696367263,0.9706865549087524,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.7377014160156,297.363525390625,285.0276794433594,1.0,0.5099129676818848,0.5111624598503113,0.5111624598503113,1.0,1.0,-2.7640931606292725,1.031936526298523,1.73215651512146,0.4074213802814483,0.9980172514915466,0.9980172514915466,0.0,107.44853973388672,84.0,54391.609375,0.0,1707.3587646484375,1.0,280.0433959960937,283.4691772460937,297.0970764160156,300.5758972167969,293.1499938964844,293.1499938964844,279.75,32749.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538995385169983,1.0,0.0,0.0,3.797153949737549,3.7971789836883545,9.620766832085792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7587890625,0.0,1677.8272705078125,1895.4371337890625,0.0,2971.807373046875,0.9359914660453796,1.0,0.0,3.0,1.0,0.0
17833380,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.4674089252948761,0.4061058461666107,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9339305758476256,0.3642628788948059,0.3452560901641845,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9483667016029358,0.3788447082042694,0.2654911279678345,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8957564830780029,0.3248943984508514,0.3085381388664245,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7829834222793579,0.2149342596530914,0.9728575944900512,284.8775939941406,284.95001220703125,298.4220886230469,294.1346740722656,297.7574157714844,297.36181640625,284.87957763671875,1.0,0.5030498504638672,0.5100715160369873,0.5100715160369873,1.0,1.0,-2.757768392562866,1.027438402175903,1.7303298711776731,0.4042484164237976,0.8758344650268555,0.8758344650268555,0.0,98.49546813964844,72.0,55047.38671875,0.0,1656.7493896484375,1.0,279.7564392089844,283.30584716796875,297.1629943847656,300.7638854980469,293.1499938964844,293.1499938964844,280.04998779296875,38988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637586832046509,1.0,0.0,0.0,3.703039407730103,3.703064441680908,9.14976510557608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.3369140625,0.0,1615.6680908203125,1895.4371337890625,0.0,3064.2607421875,0.9190476536750792,1.0,0.0,3.0,1.0,0.0
17833440,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.4674089252948761,0.4061058461666107,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9339305758476256,0.3642628788948059,0.3452560901641845,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9483667016029358,0.3788447082042694,0.2654911279678345,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8957564830780029,0.3248943984508514,0.3085381388664245,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7829834222793579,0.2149342596530914,0.9728575944900512,284.8775939941406,284.95001220703125,298.4220886230469,294.1346740722656,297.7574157714844,297.36181640625,284.87957763671875,1.0,0.5030498504638672,0.5100715160369873,0.5100715160369873,1.0,1.0,-2.757768392562866,1.027438402175903,1.7303298711776731,0.4042484164237976,0.8758344650268555,0.8758344650268555,0.0,98.49546813964844,72.0,55047.38671875,0.0,1656.7493896484375,1.0,279.7564392089844,283.30584716796875,297.1629943847656,300.7638854980469,293.1499938964844,293.1499938964844,280.04998779296875,38988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637586832046509,1.0,0.0,0.0,3.703039407730103,3.703064441680908,9.14976510557608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.3369140625,0.0,1615.6680908203125,1895.4371337890625,0.0,3064.2607421875,0.9190476536750792,1.0,0.0,3.0,1.0,0.0
17833500,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.4717745184898376,0.3919261693954468,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9478777050971984,0.365831971168518,0.3464216887950897,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.960807204246521,0.3794742226600647,0.2656709849834442,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9074185490608216,0.3257569968700409,0.3090619444847107,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7927928566932678,0.2153612524271011,0.973625421524048,285.01104736328125,284.95001220703125,298.4497985839844,294.14227294921875,297.7763061523437,297.376220703125,285.0148620605469,1.0,0.498691588640213,0.5095260143280029,0.5095260143280029,1.0,1.0,-2.745405912399292,1.0212182998657229,1.7241876125335691,0.4016062617301941,0.962264358997345,0.962264358997345,0.0,94.73310089111328,72.0,54051.9375,0.0,1620.1595458984375,1.0,280.003173828125,283.4552307128906,297.1071472167969,300.5402526855469,293.1499938964844,293.1499938964844,280.04998779296875,34640.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568503856658936,1.0,0.0,0.0,3.7345149517059326,3.73453950881958,9.305971389039768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.046875,0.0,1618.83642578125,1895.4371337890625,0.0,2999.4697265625,0.925131857395172,1.0,0.0,3.0,1.0,0.0
17833560,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.477852463722229,0.3759032487869262,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.963558793067932,0.3675621747970581,0.3478697538375854,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9746748208999634,0.3802949488162994,0.2661050856113434,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9227429032325744,0.3267654478549957,0.3098346889019012,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8046842217445374,0.2159223854541778,0.9752601981163024,284.9998779296875,284.95001220703125,298.4767150878906,294.1495361328125,297.80145263671875,297.4010925292969,284.9972839355469,1.0,0.4939248263835907,0.5091304183006287,0.5091304183006287,1.0,1.0,-2.731307029724121,1.014583945274353,1.7167232036590576,0.3982210755348205,0.9747985601425172,0.9747985601425172,0.0,90.5845947265625,92.0,53960.40625,0.0,1580.4923095703125,1.0,280.0433044433594,283.441162109375,297.1191711425781,300.5860595703125,293.1499938964844,293.1499938964844,279.75,33694.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537588715553284,1.0,0.0,0.0,3.798460006713867,3.798485040664673,9.627385679777944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.443359375,0.0,1686.7452392578125,1895.4371337890625,0.0,2970.489013671875,0.9368890523910522,1.0,0.0,3.0,1.0,0.0
17833620,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.4863144755363464,0.3705697953701019,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.970131814479828,0.3696698546409607,0.3500061333179474,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.979570209980011,0.3808755874633789,0.2666630744934082,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.929214596748352,0.3278243243694305,0.3109693527221679,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8094019889831543,0.2165311276912689,0.9782454371452332,284.86431884765625,284.95001220703125,298.5160827636719,294.159912109375,297.8345031738281,297.4311218261719,284.86981201171875,1.0,0.4942198097705841,0.508529007434845,0.508529007434845,1.0,1.0,-2.7330451011657715,1.0143420696258545,1.7187031507492063,0.3972155451774597,0.8627627491950989,0.8627627491950989,0.0,89.44894409179688,92.0,54607.55859375,0.0,1577.7152099609375,1.0,279.7664489746094,283.29913330078125,297.18524169921875,300.7691345214844,293.1499938964844,293.1499938964844,279.75,40073.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607491850852966,1.0,0.0,0.0,3.687707901000977,3.687733173370361,9.07415767414932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.75,0.0,1606.3228759765625,1895.4371337890625,0.0,3036.031494140625,0.9159128069877625,1.0,0.0,3.0,1.0,0.0
17833680,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.4883462786674499,0.3722255229949951,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9692711234092712,0.3703387677669525,0.3506139516830444,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9783764481544496,0.3810579478740692,0.2667699456214905,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9279466271400452,0.3281545639038086,0.311266154050827,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8084327578544617,0.2167195528745651,0.9790753126144408,284.8915710449219,284.95001220703125,298.5281066894531,294.1629943847656,297.8422241210937,297.4364013671875,284.8958435058594,1.0,0.4952552020549774,0.5083391070365906,0.5083391070365906,1.0,1.0,-2.737241268157959,1.0157907009124756,1.7214505672454834,0.397692322731018,0.8694720268249512,0.8694720268249512,0.0,89.9621810913086,112.0,54616.18359375,0.0,1586.1219482421875,1.0,279.7566833496094,283.32196044921875,297.1781616210937,300.74072265625,293.1499938964844,293.1499938964844,280.04998779296875,39474.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607079386711121,1.0,0.0,0.0,3.657165050506592,3.6571898460388175,8.924470193960587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.72705078125,0.0,1567.2037353515625,1895.4371337890625,0.0,3035.64501953125,0.9099178314208984,1.0,0.0,3.0,1.0,0.0
17833740,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.494244784116745,0.389009416103363,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578522443771362,0.3739332854747772,0.3538967967033386,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9659636616706848,0.3827802538871765,0.2678605616092682,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9144097566604614,0.3302482962608337,0.3131660521030426,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7979201078414917,0.2179678529500961,0.984701693058014,285.0487670898437,284.95001220703125,298.5758972167969,294.175048828125,297.8656921386719,297.4453430175781,285.04852294921875,1.0,0.5037275552749634,0.5075478553771973,0.5075478553771973,1.0,1.0,-2.7716877460479736,1.0289407968521118,1.7427469491958618,0.4030247926712036,1.0,1.0,0.0,94.98651885986328,132.0,54557.78125,0.0,1659.85400390625,1.0,280.0433959960937,283.4748229980469,297.1512756347656,300.6308288574219,293.1499938964844,293.1499938964844,279.75,32587.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518822193145752,1.0,0.0,0.0,3.800755739212036,3.800780773162842,9.639027211960638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6953125,0.0,1680.86181640625,1895.4371337890625,0.0,2952.903076171875,0.93674898147583,1.0,0.0,3.0,1.0,0.0
17833800,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.494244784116745,0.389009416103363,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578522443771362,0.3739332854747772,0.3538967967033386,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9659636616706848,0.3827802538871765,0.2678605616092682,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9144097566604614,0.3302482962608337,0.3131660521030426,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7979201078414917,0.2179678529500961,0.984701693058014,285.0487670898437,284.95001220703125,298.5758972167969,294.175048828125,297.8656921386719,297.4453430175781,285.04852294921875,1.0,0.5037275552749634,0.5075478553771973,0.5075478553771973,1.0,1.0,-2.7716877460479736,1.0289407968521118,1.7427469491958618,0.4030247926712036,1.0,1.0,0.0,94.98651885986328,132.0,54557.78125,0.0,1659.85400390625,1.0,280.0433959960937,283.4748229980469,297.1512756347656,300.6308288574219,293.1499938964844,293.1499938964844,279.75,32587.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518822193145752,1.0,0.0,0.0,3.800755739212036,3.800780773162842,9.639027211960638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6953125,0.0,1680.86181640625,1895.4371337890625,0.0,2952.903076171875,0.93674898147583,1.0,0.0,3.0,1.0,0.0
17833860,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4931555092334747,0.4207204580307007,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9333933591842652,0.3768115937709808,0.357150673866272,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9403128623962402,0.3836323916912079,0.2688941657543182,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8913243412971497,0.3316971063613891,0.3150575160980224,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7782720327377319,0.2186640202999115,0.99018794298172,284.92144775390625,284.95001220703125,298.61981201171875,294.1855163574219,297.8587646484375,297.4079895019531,284.9241638183594,1.0,0.5173243880271912,0.5064936876296997,0.5064936876296997,1.0,1.0,-2.8238065242767334,1.048999309539795,1.7748072147369385,0.4114774167537689,0.92278391122818,0.92278391122818,0.0,104.51033020019533,150.0,56298.5078125,0.0,1783.933349609375,1.0,279.75701904296875,283.3172302246094,297.225830078125,300.8802185058594,293.1499938964844,293.1499938964844,279.45001220703125,36744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641003370285034,1.0,0.0,0.0,3.777367830276489,3.777393102645874,9.520764479020728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.7119140625,0.0,1685.30517578125,1895.4371337890625,0.0,3067.4658203125,0.9343764781951904,1.0,0.0,3.0,1.0,0.0
17833920,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4931555092334747,0.4207204580307007,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9333933591842652,0.3768115937709808,0.357150673866272,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9403128623962402,0.3836323916912079,0.2688941657543182,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8913243412971497,0.3316971063613891,0.3150575160980224,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7782720327377319,0.2186640202999115,0.99018794298172,284.92144775390625,284.95001220703125,298.61981201171875,294.1855163574219,297.8587646484375,297.4079895019531,284.9241638183594,1.0,0.5173243880271912,0.5064936876296997,0.5064936876296997,1.0,1.0,-2.8238065242767334,1.048999309539795,1.7748072147369385,0.4114774167537689,0.92278391122818,0.92278391122818,0.0,104.51033020019533,150.0,56298.5078125,0.0,1783.933349609375,1.0,279.75701904296875,283.3172302246094,297.225830078125,300.8802185058594,293.1499938964844,293.1499938964844,279.45001220703125,36744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641003370285034,1.0,0.0,0.0,3.777367830276489,3.777393102645874,9.520764479020728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.7119140625,0.0,1685.30517578125,1895.4371337890625,0.0,3067.4658203125,0.9343764781951904,1.0,0.0,3.0,1.0,0.0
17833980,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9797592163085938,0.4875639975070953,0.4401076436042785,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8948218822479248,0.3792625963687897,0.3600732684135437,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8990417122840881,0.3840213418006897,0.2696152031421661,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8568485975265503,0.3327156901359558,0.3166418373584747,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7484202980995178,0.2188061028718948,0.9940221905708312,284.8892822265625,284.95001220703125,298.6595153808594,294.19439697265625,297.83599853515625,297.34820556640625,284.8923034667969,1.0,0.5322480797767639,0.5054395198822021,0.5054395198822021,1.0,1.0,-2.859578847885132,1.0620341300964355,1.7975447177886963,0.4173536300659179,0.8490986824035645,0.8490986824035645,0.0,120.40363311767578,168.0,57132.3125,0.0,1916.1727294921875,1.0,279.45758056640625,283.2576599121094,297.2287902832031,300.9640808105469,293.1499938964844,293.1499938964844,279.75,40218.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739974498748779,1.0,0.0,0.0,3.5903520584106445,3.590376377105713,8.601365379945491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8935546875,0.0,1498.8641357421875,1895.4371337890625,0.0,3160.304931640625,0.8956902623176575,1.0,0.0,3.0,1.0,0.0
17834040,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9797592163085938,0.4875639975070953,0.4401076436042785,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8948218822479248,0.3792625963687897,0.3600732684135437,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8990417122840881,0.3840213418006897,0.2696152031421661,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8568485975265503,0.3327156901359558,0.3166418373584747,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7484202980995178,0.2188061028718948,0.9940221905708312,284.8892822265625,284.95001220703125,298.6595153808594,294.19439697265625,297.83599853515625,297.34820556640625,284.8923034667969,1.0,0.5322480797767639,0.5054395198822021,0.5054395198822021,1.0,1.0,-2.859578847885132,1.0620341300964355,1.7975447177886963,0.4173536300659179,0.8490986824035645,0.8490986824035645,0.0,120.40363311767578,168.0,57132.3125,0.0,1916.1727294921875,1.0,279.45758056640625,283.2576599121094,297.2287902832031,300.9640808105469,293.1499938964844,293.1499938964844,279.75,40218.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739974498748779,1.0,0.0,0.0,3.5903520584106445,3.590376377105713,8.601365379945491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8935546875,0.0,1498.8641357421875,1895.4371337890625,0.0,3160.304931640625,0.8956902623176575,1.0,0.0,3.0,1.0,0.0
17834100,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9575567245483398,0.4874307215213775,0.4392967224121094,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8755778074264526,0.3807851076126098,0.3617230355739593,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8788776993751526,0.3845949172973633,0.2701469957828522,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8391200304031372,0.3334766626358032,0.3175958096981048,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7331233620643616,0.2189885675907135,0.9962247014045716,285.0210266113281,284.95001220703125,298.6776733398437,294.1981811523437,297.8359680175781,297.3377380371094,285.02496337890625,1.0,0.5390833020210266,0.5049124360084534,0.5049124360084534,1.0,1.0,-2.8634819984436035,1.0627422332763672,1.8007397651672363,0.4170663058757782,0.9379085898399352,0.9379085898399352,0.0,130.33831787109375,168.0,56406.70703125,0.0,1971.9881591796875,1.0,279.7007141113281,283.40155029296875,297.1697082519531,300.74542236328125,293.1499938964844,293.1499938964844,279.75,34580.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867734432220459,1.0,0.0,0.0,3.6355910301208496,3.6356146335601807,8.819487220534938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.669921875,0.0,1506.620361328125,1895.4371337890625,0.0,3101.5576171875,0.9032171368598938,1.0,0.0,3.0,1.0,0.0
17834160,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9390161037445068,0.4882764220237732,0.4400365948677063,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8612584471702576,0.3824383616447449,0.363605260848999,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8637316823005676,0.3853263556957245,0.2708933353424072,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8259309530258179,0.3343633711338043,0.3187561333179474,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.721506655216217,0.21928071975708,0.999058961868286,285.0162658691406,284.95001220703125,298.69464111328125,294.2015380859375,297.84002685546875,297.3349609375,285.0150146484375,1.0,0.5460079908370972,0.5039702653884888,0.5039702653884888,1.0,1.0,-2.872328042984009,1.0648012161254885,1.8075268268585205,0.4171545207500458,0.9588058590888976,0.9588058590888976,0.0,139.5086669921875,186.0,56656.03125,0.0,2031.3314208984373,1.0,279.7425842285156,283.390869140625,297.1806335449219,300.8069152832031,293.1499938964844,293.1499938964844,279.45001220703125,33208.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657188415527344,1.0,0.0,0.0,3.7132408618927,3.7132649421691895,9.200248314300552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.99609375,0.0,1583.4261474609375,1895.4371337890625,0.0,3082.649169921875,0.9174554944038392,1.0,0.0,3.0,1.0,0.0
17834220,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9062175750732422,0.4892342388629913,0.441722959280014,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8372506499290466,0.3848705589771271,0.3668394684791565,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8381930589675903,0.3857510983943939,0.2719198167324066,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8019551038742065,0.3353506624698639,0.320614755153656,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6993359923362732,0.2193468809127807,1.0034589767456057,284.90606689453125,284.95001220703125,298.72491455078125,294.2069091796875,297.84130859375,297.3212280273437,284.9085998535156,1.0,0.559537947177887,0.5020859241485596,0.5020859241485596,1.0,1.0,-2.88700532913208,1.0675036907196045,1.819501638412476,0.4167527258396148,0.8660411834716797,0.8660411834716797,0.0,158.35989379882812,174.0,57459.953125,0.0,2148.47314453125,1.0,279.4571838378906,283.26318359375,297.23272705078125,300.9805603027344,293.1499938964844,293.1499938964844,279.75,38641.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748403787612915,1.0,0.0,0.0,3.60627031326294,3.6062943935394287,8.677804999024374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.13671875,0.0,1504.5860595703125,1895.4371337890625,0.0,3168.210205078125,0.8978734612464905,1.0,0.0,3.0,1.0,0.0
17834280,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9062175750732422,0.4892342388629913,0.441722959280014,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8372506499290466,0.3848705589771271,0.3668394684791565,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8381930589675903,0.3857510983943939,0.2719198167324066,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8019551038742065,0.3353506624698639,0.320614755153656,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6993359923362732,0.2193468809127807,1.0034589767456057,284.90606689453125,284.95001220703125,298.72491455078125,294.2069091796875,297.84130859375,297.3212280273437,284.9085998535156,1.0,0.559537947177887,0.5020859241485596,0.5020859241485596,1.0,1.0,-2.88700532913208,1.0675036907196045,1.819501638412476,0.4167527258396148,0.8660411834716797,0.8660411834716797,0.0,158.35989379882812,174.0,57459.953125,0.0,2148.47314453125,1.0,279.4571838378906,283.26318359375,297.23272705078125,300.9805603027344,293.1499938964844,293.1499938964844,279.75,38641.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748403787612915,1.0,0.0,0.0,3.60627031326294,3.6062943935394287,8.677804999024374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.13671875,0.0,1504.5860595703125,1895.4371337890625,0.0,3168.210205078125,0.8978734612464905,1.0,0.0,3.0,1.0,0.0
17834340,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8997591137886047,0.491735428571701,0.4437865614891052,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8327116966247559,0.387940764427185,0.3697266578674316,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.83236163854599,0.3869287967681885,0.2727102935314178,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7962842583656311,0.3368794322013855,0.3220774531364441,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6936500072479248,0.2197795957326889,1.005740523338318,285.0221862792969,284.95001220703125,298.75,294.2104187011719,297.8489990234375,297.3208312988281,285.0202331542969,1.0,0.5638068318367004,0.5002015829086304,0.5002015829086304,1.0,1.0,-2.8984060287475586,1.0687992572784424,1.8296066522598269,0.4155564606189728,0.9759239554405212,0.9759239554405212,0.0,164.17616271972656,162.0,57005.15234375,0.0,2196.645263671875,1.0,279.7430114746094,283.38507080078125,297.1913757324219,300.8404541015625,293.1499938964844,293.1499938964844,279.45001220703125,32791.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672690987586975,1.0,0.0,0.0,3.743501663208008,3.743525981903076,9.350812888442306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1630859375,0.0,1615.0830078125,1895.4371337890625,0.0,3097.192138671875,0.9238469004631042,1.0,0.0,3.0,1.0,0.0
17834400,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8997591137886047,0.491735428571701,0.4437865614891052,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8327116966247559,0.387940764427185,0.3697266578674316,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.83236163854599,0.3869287967681885,0.2727102935314178,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7962842583656311,0.3368794322013855,0.3220774531364441,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6936500072479248,0.2197795957326889,1.005740523338318,285.0221862792969,284.95001220703125,298.75,294.2104187011719,297.8489990234375,297.3208312988281,285.0202331542969,1.0,0.5638068318367004,0.5002015829086304,0.5002015829086304,1.0,1.0,-2.8984060287475586,1.0687992572784424,1.8296066522598269,0.4155564606189728,0.9759239554405212,0.9759239554405212,0.0,164.17616271972656,162.0,57005.15234375,0.0,2196.645263671875,1.0,279.7430114746094,283.38507080078125,297.1913757324219,300.8404541015625,293.1499938964844,293.1499938964844,279.45001220703125,32791.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672690987586975,1.0,0.0,0.0,3.743501663208008,3.743525981903076,9.350812888442306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1630859375,0.0,1615.0830078125,1895.4371337890625,0.0,3097.192138671875,0.9238469004631042,1.0,0.0,3.0,1.0,0.0
17834460,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9034682512283324,0.4928983449935913,0.445100724697113,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367366790771484,0.3903380036354065,0.372114896774292,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8350750207901001,0.387304812669754,0.2731013298034668,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7995977997779846,0.3378193974494934,0.3230767548084259,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.696030855178833,0.2198663353919983,1.0063698291778564,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.8490905761719,297.30987548828125,284.8988647460937,1.0,0.5633919835090637,0.4988797903060913,0.4988797903060913,1.0,1.0,-2.905293226242065,1.0691721439361572,1.8361212015151973,0.4145436286926269,0.8709456920623779,0.8709456920623779,0.0,162.49427795410156,150.0,57749.09375,0.0,2200.172119140625,1.0,279.4569091796875,283.2451171875,297.24029541015625,301.00994873046875,293.1499938964844,293.1499938964844,279.75,38704.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766171336174011,1.0,0.0,0.0,3.6410515308380127,3.641075849533081,8.846000127959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.044921875,0.0,1543.4195556640625,1895.4371337890625,0.0,3184.869873046875,0.905487895011902,1.0,0.0,3.0,1.0,0.0
17834520,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9034682512283324,0.4928983449935913,0.445100724697113,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367366790771484,0.3903380036354065,0.372114896774292,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8350750207901001,0.387304812669754,0.2731013298034668,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7995977997779846,0.3378193974494934,0.3230767548084259,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.696030855178833,0.2198663353919983,1.0063698291778564,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.8490905761719,297.30987548828125,284.8988647460937,1.0,0.5633919835090637,0.4988797903060913,0.4988797903060913,1.0,1.0,-2.905293226242065,1.0691721439361572,1.8361212015151973,0.4145436286926269,0.8709456920623779,0.8709456920623779,0.0,162.49427795410156,150.0,57749.09375,0.0,2200.172119140625,1.0,279.4569091796875,283.2451171875,297.24029541015625,301.00994873046875,293.1499938964844,293.1499938964844,279.75,38704.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766171336174011,1.0,0.0,0.0,3.6410515308380127,3.641075849533081,8.846000127959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.044921875,0.0,1543.4195556640625,1895.4371337890625,0.0,3184.869873046875,0.905487895011902,1.0,0.0,3.0,1.0,0.0
17834580,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9154782295227052,0.4954438507556915,0.4467532932758331,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8471043705940247,0.3934988677501678,0.3745792806148529,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8440749049186707,0.3885627388954162,0.273571640253067,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8093029260635376,0.3394186496734619,0.3241002857685089,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041538953781128,0.2204134613275528,1.0067988634109497,285.0175476074219,284.95001220703125,298.7929992675781,294.2189025878906,297.8568725585937,297.3114929199219,285.0157775878906,1.0,0.5602619051933289,0.4975579977035522,0.4975579977035522,1.0,1.0,-2.912545680999756,1.0697300434112549,1.842815637588501,0.4133904874324798,0.9795680642127992,0.9795680642127992,0.0,156.0446319580078,138.0,57195.29296875,0.0,2180.66650390625,1.0,279.7431945800781,283.37432861328125,297.1971740722656,300.859130859375,293.1499938964844,293.1499938964844,279.45001220703125,33017.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684535622596741,1.0,0.0,0.0,3.766980171203613,3.76700496673584,9.46847364957648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.64453125,0.0,1644.22021484375,1895.4371337890625,0.0,3108.303955078125,0.9293105602264404,1.0,0.0,3.0,1.0,0.0
17834640,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9154782295227052,0.4954438507556915,0.4467532932758331,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8471043705940247,0.3934988677501678,0.3745792806148529,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8440749049186707,0.3885627388954162,0.273571640253067,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8093029260635376,0.3394186496734619,0.3241002857685089,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041538953781128,0.2204134613275528,1.0067988634109497,285.0175476074219,284.95001220703125,298.7929992675781,294.2189025878906,297.8568725585937,297.3114929199219,285.0157775878906,1.0,0.5602619051933289,0.4975579977035522,0.4975579977035522,1.0,1.0,-2.912545680999756,1.0697300434112549,1.842815637588501,0.4133904874324798,0.9795680642127992,0.9795680642127992,0.0,156.0446319580078,138.0,57195.29296875,0.0,2180.66650390625,1.0,279.7431945800781,283.37432861328125,297.1971740722656,300.859130859375,293.1499938964844,293.1499938964844,279.45001220703125,33017.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684535622596741,1.0,0.0,0.0,3.766980171203613,3.76700496673584,9.46847364957648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.64453125,0.0,1644.22021484375,1895.4371337890625,0.0,3108.303955078125,0.9293105602264404,1.0,0.0,3.0,1.0,0.0
17834700,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9240096807479858,0.4961419701576233,0.4475620687007904,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8541314005851746,0.394833892583847,0.3758496642112732,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8503701686859131,0.3889026641845703,0.2738432884216308,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8156017065048218,0.3400136828422546,0.3246510326862335,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7097640037536621,0.2205794751644134,1.0072139501571655,284.8760681152344,284.95001220703125,298.80322265625,294.2220764160156,297.8578796386719,297.3080749511719,284.8708801269531,1.0,0.5581347942352295,0.4968971312046051,0.4968971312046051,1.0,1.0,-2.9165377616882324,1.0701411962509155,1.846396565437317,0.4129619896411896,0.8857088088989258,0.8857088088989258,0.0,151.82431030273438,138.0,58184.734375,0.0,2166.54296875,1.0,279.4949951171875,283.213134765625,297.2575378417969,301.09039306640625,293.1499938964844,293.1499938964844,279.45001220703125,36838.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750923275947571,1.0,0.0,0.0,3.748978853225708,3.7490041255950928,9.378195500175934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.46484375,0.0,1652.5440673828125,1895.4371337890625,0.0,3170.572509765625,0.9259595274925232,1.0,0.0,3.0,1.0,0.0
17834760,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9325919151306152,0.4965949654579162,0.4478225708007812,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.861356794834137,0.3960021734237671,0.3768041729927063,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8567875027656555,0.389043241739273,0.2738402783870697,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8217875957489014,0.3404514193534851,0.3249216973781585,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7151721119880676,0.2206283062696457,1.0067440271377563,284.8927917480469,284.95001220703125,298.8132629394531,294.2256164550781,297.8572692871094,297.3021545410156,284.8957214355469,1.0,0.5555991530418396,0.4962818622589111,0.4962818622589111,1.0,1.0,-2.917757749557495,1.069484829902649,1.848273038864136,0.4120492935180664,0.8727931976318359,0.8727931976318359,0.0,147.5145721435547,126.0,57917.33984375,0.0,2147.194091796875,1.0,279.45672607421875,283.236328125,297.2496337890625,301.0295104980469,293.1499938964844,293.1499938964844,279.75,38913.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772139549255371,1.0,0.0,0.0,3.659431219100952,3.6594557762146,8.935533060139278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6376953125,0.0,1565.5447998046875,1895.4371337890625,0.0,3190.4658203125,0.9096646904945374,1.0,0.0,3.0,1.0,0.0
17834820,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9513620734214784,0.49870765209198,0.4489755034446716,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8774321675300598,0.3987282514572143,0.3787676990032196,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8714448809623718,0.3901614546775818,0.2741451561450958,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.835263729095459,0.3418508768081665,0.3256695568561554,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7265326380729675,0.2211633324623108,1.0067505836486816,285.02447509765625,284.95001220703125,298.8296813964844,294.2324523925781,297.8638916015625,297.30438232421875,285.0226745605469,1.0,0.5509528517723083,0.4952482581138611,0.4952482581138611,1.0,1.0,-2.922768831253052,1.0696221590042114,1.8531465530395508,0.4109133183956146,0.9802157878875732,0.9802157878875732,0.0,138.95703125,126.0,57289.16796875,0.0,2113.127197265625,1.0,279.7373046875,283.3760681152344,297.2025146484375,300.85992431640625,293.1499938964844,293.1499938964844,279.75,33042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689104318618774,1.0,0.0,0.0,3.7645654678344727,3.764590263366699,9.456338716518076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.5322265625,0.0,1641.578125,1895.4371337890625,0.0,3112.58984375,0.929021954536438,1.0,0.0,3.0,1.0,0.0
17834880,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.955468773841858,0.4991034567356109,0.449296623468399,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8811198472976685,0.3992630243301391,0.3792099058628082,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8748606443405151,0.3903925716876983,0.2742624580860138,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8383544087409973,0.342134416103363,0.3258727490901947,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7290865778923035,0.2212839424610138,1.0069575309753418,285.0180053710937,284.95001220703125,298.8327331542969,294.2338562011719,297.8651733398437,297.3049011230469,285.016357421875,1.0,0.5500514507293701,0.4950513839721679,0.4950513839721679,1.0,1.0,-2.9243204593658447,1.0698912143707275,1.854429125785828,0.4108240008354187,0.9834833145141602,0.9834833145141602,0.0,137.17877197265625,114.0,57352.41015625,0.0,2106.8974609375,1.0,279.7433166503906,283.3696594238281,297.2105712890625,300.8814697265625,293.1499938964844,293.1499938964844,279.45001220703125,33102.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687276840209961,1.0,0.0,0.0,3.782172679901123,3.7821974754333496,9.545001375954598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.0205078125,0.0,1662.786865234375,1895.4371337890625,0.0,3110.87548828125,0.9328086376190186,1.0,0.0,3.0,1.0,0.0
17834940,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9791136384010316,0.5001633167266846,0.4502195119857788,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9049522876739502,0.4018252789974212,0.3814164698123932,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969098925590515,0.3909298777580261,0.2745152115821838,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586064577102661,0.3432190716266632,0.3266671001911163,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7455583810806274,0.2215759605169296,1.0068840980529783,284.8924560546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8654479980469,297.2962646484375,284.89520263671875,1.0,0.5440022945404053,0.4938209056854248,0.4938209056854248,1.0,1.0,-2.929260492324829,1.069591760635376,1.859668731689453,0.409423679113388,0.8763236999511719,0.8763236999511719,0.0,126.47083282470705,102.0,58104.29296875,0.0,2061.806640625,1.0,279.4564208984375,283.2304992675781,297.26690673828125,301.05731201171875,293.1499938964844,293.1499938964844,279.75,38894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773762583732605,1.0,0.0,0.0,3.6767466068267822,3.676771402359009,9.020294555739384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5,0.0,1584.9417724609375,1895.4371337890625,0.0,3191.987060546875,0.9134278297424316,1.0,0.0,3.0,1.0,0.0
