time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9791136384010316,0.5001633167266846,0.4502195119857788,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9049522876739502,0.4018252789974212,0.3814164698123932,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969098925590515,0.3909298777580261,0.2745152115821838,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586064577102661,0.3432190716266632,0.3266671001911163,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7455583810806274,0.2215759605169296,1.0068840980529783,284.8924560546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8654479980469,297.2962646484375,284.89520263671875,1.0,0.5440022945404053,0.4938209056854248,0.4938209056854248,1.0,1.0,-2.929260492324829,1.069591760635376,1.859668731689453,0.409423679113388,0.8763236999511719,0.8763236999511719,0.0,126.47083282470705,102.0,58104.29296875,0.0,2061.806640625,1.0,279.4564208984375,283.2304992675781,297.26690673828125,301.05731201171875,293.1499938964844,293.1499938964844,279.75,38894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773762583732605,1.0,0.0,0.0,3.6767466068267822,3.676771402359009,9.020294555739384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5,0.0,1584.9417724609375,1895.4371337890625,0.0,3191.987060546875,0.9134278297424316,1.0,0.0,3.0,1.0,0.0
17835060,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.5026777982711792,0.4468259513378143,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9376826286315918,0.405122697353363,0.3838374316692352,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9265929460525512,0.3923080265522003,0.2749443054199219,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8849093317985535,0.3449277579784393,0.3276245892047882,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7670236229896545,0.2222746163606643,1.0072182416915894,285.0184020996094,284.95001220703125,298.86968994140625,294.2545166015625,297.8731689453125,297.2996520996094,285.0162658691406,1.0,0.5374938249588013,0.4926332235336303,0.4926332235336303,1.0,1.0,-2.932969570159912,1.0688645839691162,1.8641048669815063,0.4076900780200958,0.987843692302704,0.987843692302704,0.0,115.37255096435548,90.0,57500.09375,0.0,2010.6298828125,1.0,279.7434387207031,283.3651428222656,297.2308654785156,300.9120178222656,293.1499938964844,293.1499938964844,279.45001220703125,33138.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688268661499023,1.0,0.0,0.0,3.797170162200928,3.7971949577331534,9.620848686608952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3154296875,0.0,1680.8787841796875,1895.4371337890625,0.0,3111.805419921875,0.9362273812294006,1.0,0.0,3.0,1.0,0.0
17835120,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.5026777982711792,0.4468259513378143,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9376826286315918,0.405122697353363,0.3838374316692352,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9265929460525512,0.3923080265522003,0.2749443054199219,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8849093317985535,0.3449277579784393,0.3276245892047882,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7670236229896545,0.2222746163606643,1.0072182416915894,285.0184020996094,284.95001220703125,298.86968994140625,294.2545166015625,297.8731689453125,297.2996520996094,285.0162658691406,1.0,0.5374938249588013,0.4926332235336303,0.4926332235336303,1.0,1.0,-2.932969570159912,1.0688645839691162,1.8641048669815063,0.4076900780200958,0.987843692302704,0.987843692302704,0.0,115.37255096435548,90.0,57500.09375,0.0,2010.6298828125,1.0,279.7434387207031,283.3651428222656,297.2308654785156,300.9120178222656,293.1499938964844,293.1499938964844,279.45001220703125,33138.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688268661499023,1.0,0.0,0.0,3.797170162200928,3.7971949577331534,9.620848686608952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3154296875,0.0,1680.8787841796875,1895.4371337890625,0.0,3111.805419921875,0.9362273812294006,1.0,0.0,3.0,1.0,0.0
17835180,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.508333146572113,0.4215518236160278,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9601449370384216,0.4075339734554291,0.386120855808258,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9479294419288636,0.3926836848258972,0.2752471268177032,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.903597354888916,0.3458647429943084,0.3284952640533447,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7824028730392456,0.22246915102005,1.0076695680618286,284.876220703125,284.95001220703125,298.8872375488281,294.2667236328125,297.88555908203125,297.3119812011719,284.8783569335937,1.0,0.5287411212921143,0.4914455711841583,0.4914455711841583,1.0,1.0,-2.9045121669769287,1.0548710823059082,1.8496410846710205,0.4003438949584961,0.8621104955673218,0.8621104955673218,0.0,107.79056549072266,93.0,57635.5625,0.0,1927.908203125,1.0,279.4571228027344,283.2188415527344,297.2834777832031,301.0570068359375,293.1499938964844,293.1499938964844,279.75,39832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763952851295471,1.0,0.0,0.0,3.6592705249786377,3.659295320510864,8.93474805252481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.087890625,0.0,1572.2548828125,1895.4371337890625,0.0,3182.790283203125,0.9102044105529784,1.0,0.0,3.0,1.0,0.0
17835240,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.508333146572113,0.4215518236160278,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9601449370384216,0.4075339734554291,0.386120855808258,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9479294419288636,0.3926836848258972,0.2752471268177032,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.903597354888916,0.3458647429943084,0.3284952640533447,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7824028730392456,0.22246915102005,1.0076695680618286,284.876220703125,284.95001220703125,298.8872375488281,294.2667236328125,297.88555908203125,297.3119812011719,284.8783569335937,1.0,0.5287411212921143,0.4914455711841583,0.4914455711841583,1.0,1.0,-2.9045121669769287,1.0548710823059082,1.8496410846710205,0.4003438949584961,0.8621104955673218,0.8621104955673218,0.0,107.79056549072266,93.0,57635.5625,0.0,1927.908203125,1.0,279.4571228027344,283.2188415527344,297.2834777832031,301.0570068359375,293.1499938964844,293.1499938964844,279.75,39832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763952851295471,1.0,0.0,0.0,3.6592705249786377,3.659295320510864,8.93474805252481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.087890625,0.0,1572.2548828125,1895.4371337890625,0.0,3182.790283203125,0.9102044105529784,1.0,0.0,3.0,1.0,0.0
17835300,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5131903886795044,0.4118648469448089,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9686818718910216,0.4090382754802704,0.3872328698635101,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9561538696289062,0.3932045996189117,0.275365948677063,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.911628782749176,0.3465780913829803,0.3288946747779846,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.788696825504303,0.2227386683225631,1.0078274011611938,285.0049133300781,284.95001220703125,298.89581298828125,294.27325439453125,297.9003601074219,297.3315734863281,285.0084228515625,1.0,0.525989294052124,0.4908517301082611,0.4908517301082611,1.0,1.0,-2.8949995040893555,1.049861192703247,1.8451383113861084,0.3971408009529114,0.9441043138504028,0.9441043138504028,0.0,105.01956939697266,93.0,56635.54296875,0.0,1898.8114013671875,1.0,279.7021484375,283.36395263671875,297.22979736328125,300.8265686035156,293.1499938964844,293.1499938964844,279.75,34985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687918782234192,1.0,0.0,0.0,3.689250469207764,3.689274787902832,9.081751386474934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2890625,0.0,1569.6043701171875,1895.4371337890625,0.0,3111.477783203125,0.9153432250022888,1.0,0.0,3.0,1.0,0.0
17835360,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.518306314945221,0.4038392901420593,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9759523868560792,0.4107136726379394,0.3886941075325012,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.963255763053894,0.3939216136932373,0.2757759392261505,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9192317724227904,0.3474487066268921,0.3296008706092834,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7943861484527588,0.2231506109237671,1.00910484790802,284.9974670410156,284.95001220703125,298.9042358398437,294.28009033203125,297.9169616699219,297.3536682128906,284.9959716796875,1.0,0.524039089679718,0.4904974699020386,0.4904974699020386,1.0,1.0,-2.889979600906372,1.047111749649048,1.842867732048035,0.3953334987163543,0.9573665261268616,0.9573665261268616,0.0,102.87944793701172,113.0,56668.12890625,0.0,1880.1875,1.0,279.74298095703125,283.3543701171875,297.2445373535156,300.8777770996094,293.1499938964844,293.1499938964844,279.45001220703125,33870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653395771980286,1.0,0.0,0.0,3.751847505569458,3.7518720626831055,9.392552442477608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.7333984375,0.0,1633.081298828125,1895.4371337890625,0.0,3079.09130859375,0.9265400767326356,1.0,0.0,3.0,1.0,0.0
17835420,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.5246466398239136,0.4100812971591949,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9733706712722778,0.4133119285106659,0.391372948884964,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9588547945022584,0.3944830894470215,0.2763643860816955,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9151650667190552,0.3485435247421264,0.330847829580307,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7909523844718933,0.2235957980155944,1.0118516683578491,284.9059753417969,284.95001220703125,298.9207458496094,294.2944641113281,297.932373046875,297.3691101074219,284.90936279296875,1.0,0.5282506346702576,0.4897889792919159,0.4897889792919159,1.0,1.0,-2.90617299079895,1.0524564981460571,1.8537163734436035,0.3964366614818573,0.8689327239990234,0.8689327239990234,0.0,104.96963500976562,133.0,57507.29296875,0.0,1916.6868896484373,1.0,279.4570007324219,283.2461853027344,297.3083801269531,301.0510559082031,293.1499938964844,293.1499938964844,279.75,38898.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719497919082642,1.0,0.0,0.0,3.624449014663696,3.6244733333587646,8.765512120589847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.28515625,0.0,1526.46533203125,1895.4371337890625,0.0,3141.099609375,0.9023142457008362,1.0,0.0,3.0,1.0,0.0
17835480,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.5246466398239136,0.4100812971591949,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9733706712722778,0.4133119285106659,0.391372948884964,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9588547945022584,0.3944830894470215,0.2763643860816955,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9151650667190552,0.3485435247421264,0.330847829580307,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7909523844718933,0.2235957980155944,1.0118516683578491,284.9059753417969,284.95001220703125,298.9207458496094,294.2944641113281,297.932373046875,297.3691101074219,284.90936279296875,1.0,0.5282506346702576,0.4897889792919159,0.4897889792919159,1.0,1.0,-2.90617299079895,1.0524564981460571,1.8537163734436035,0.3964366614818573,0.8689327239990234,0.8689327239990234,0.0,104.96963500976562,133.0,57507.29296875,0.0,1916.6868896484373,1.0,279.4570007324219,283.2461853027344,297.3083801269531,301.0510559082031,293.1499938964844,293.1499938964844,279.75,38898.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719497919082642,1.0,0.0,0.0,3.624449014663696,3.6244733333587646,8.765512120589847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.28515625,0.0,1526.46533203125,1895.4371337890625,0.0,3141.099609375,0.9023142457008362,1.0,0.0,3.0,1.0,0.0
17835540,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.5261350870132446,0.4331172108650207,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9583078026771544,0.4167026877403259,0.394554078578949,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.940996527671814,0.3959344327449798,0.277344673871994,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8989906907081604,0.3503048419952392,0.3325292766094208,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7774007320404053,0.2244103848934173,1.0160114765167236,285.0478515625,284.95001220703125,298.93682861328125,294.3097839355469,297.93280029296875,297.3603210449219,285.0473022460937,1.0,0.5385434627532959,0.4890804588794708,0.4890804588794708,1.0,1.0,-2.9458627700805664,1.0673761367797852,1.8784867525100708,0.4020500183105469,1.0,1.0,0.0,112.22775268554688,151.0,57583.79296875,0.0,2018.4254150390625,1.0,279.7431945800781,283.3870544433594,297.2900390625,300.9590148925781,293.1499938964844,293.1499938964844,279.45001220703125,32328.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641751408576965,1.0,0.0,0.0,3.7782042026519775,3.778228998184204,9.52498169226601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.6044921875,0.0,1652.098388671875,1895.4371337890625,0.0,3068.16748046875,0.9315014481544496,1.0,0.0,3.0,1.0,0.0
17835600,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.5261350870132446,0.4331172108650207,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9583078026771544,0.4167026877403259,0.394554078578949,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.940996527671814,0.3959344327449798,0.277344673871994,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8989906907081604,0.3503048419952392,0.3325292766094208,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7774007320404053,0.2244103848934173,1.0160114765167236,285.0478515625,284.95001220703125,298.93682861328125,294.3097839355469,297.93280029296875,297.3603210449219,285.0473022460937,1.0,0.5385434627532959,0.4890804588794708,0.4890804588794708,1.0,1.0,-2.9458627700805664,1.0673761367797852,1.8784867525100708,0.4020500183105469,1.0,1.0,0.0,112.22775268554688,151.0,57583.79296875,0.0,2018.4254150390625,1.0,279.7431945800781,283.3870544433594,297.2900390625,300.9590148925781,293.1499938964844,293.1499938964844,279.45001220703125,32328.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641751408576965,1.0,0.0,0.0,3.7782042026519775,3.778228998184204,9.52498169226601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.6044921875,0.0,1652.098388671875,1895.4371337890625,0.0,3068.16748046875,0.9315014481544496,1.0,0.0,3.0,1.0,0.0
17835660,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.520940899848938,0.466579794883728,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9347319602966307,0.4192366003990173,0.397555947303772,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9153461456298828,0.3964427411556244,0.2781800627708435,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8777845501899719,0.3513418436050415,0.3340933322906494,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7591750025749207,0.2246347963809967,1.0196183919906616,284.9230041503906,284.95001220703125,298.9525451660156,294.3259582519531,297.9074401855469,297.3121032714844,284.9254150390625,1.0,0.552288293838501,0.4875960052013397,0.4875960052013397,1.0,1.0,-2.996834516525269,1.0853235721588137,1.911510944366455,0.4084182381629944,0.918659210205078,0.918659210205078,0.0,123.13054656982422,169.0,59354.4453125,0.0,2161.0087890625,1.0,279.45709228515625,283.2334899902344,297.36474609375,301.2145080566406,293.1499938964844,293.1499938964844,279.1499938964844,36682.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760045170783997,1.0,0.0,0.0,3.754697322845459,3.7547223567962646,9.406826393387746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.373046875,0.0,1658.052978515625,1895.4371337890625,0.0,3179.126220703125,0.9293197393417358,1.0,0.0,3.0,1.0,0.0
17835720,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.520940899848938,0.466579794883728,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9347319602966307,0.4192366003990173,0.397555947303772,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9153461456298828,0.3964427411556244,0.2781800627708435,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8777845501899719,0.3513418436050415,0.3340933322906494,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7591750025749207,0.2246347963809967,1.0196183919906616,284.9230041503906,284.95001220703125,298.9525451660156,294.3259582519531,297.9074401855469,297.3121032714844,284.9254150390625,1.0,0.552288293838501,0.4875960052013397,0.4875960052013397,1.0,1.0,-2.996834516525269,1.0853235721588137,1.911510944366455,0.4084182381629944,0.918659210205078,0.918659210205078,0.0,123.13054656982422,169.0,59354.4453125,0.0,2161.0087890625,1.0,279.45709228515625,283.2334899902344,297.36474609375,301.2145080566406,293.1499938964844,293.1499938964844,279.1499938964844,36682.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760045170783997,1.0,0.0,0.0,3.754697322845459,3.7547223567962646,9.406826393387746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.373046875,0.0,1658.052978515625,1895.4371337890625,0.0,3179.126220703125,0.9293197393417358,1.0,0.0,3.0,1.0,0.0
17835780,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9619263410568236,0.5156478881835938,0.4653895795345306,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8926476240158081,0.421245276927948,0.4002624452114105,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.87491774559021,0.3963994681835174,0.2787523865699768,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8417428135871887,0.3518611788749695,0.3354103565216064,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7288520336151123,0.2243027538061142,1.0221771001815796,284.8885498046875,284.95001220703125,298.9678955078125,294.34283447265625,297.8855285644531,297.2710876464844,284.89080810546875,1.0,0.5651148557662964,0.4861115217208862,0.4861115217208862,1.0,1.0,-3.0041303634643555,1.0852947235107422,1.918835520744324,0.407093346118927,0.8406203389167786,0.8406203389167786,0.0,142.86314392089844,187.0,59743.56640625,0.0,2274.826416015625,1.0,279.1578369140625,283.1793518066406,297.3681640625,301.2752685546875,293.1499938964844,293.1499938964844,279.45001220703125,40507.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841238617897034,1.0,0.0,0.0,3.5486085414886475,3.5486323833465576,8.402518005823367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.642578125,0.0,1456.0557861328125,1895.4371337890625,0.0,3255.214599609375,0.8869332671165466,1.0,0.0,3.0,1.0,0.0
17835840,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9619263410568236,0.5156478881835938,0.4653895795345306,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8926476240158081,0.421245276927948,0.4002624452114105,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.87491774559021,0.3963994681835174,0.2787523865699768,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8417428135871887,0.3518611788749695,0.3354103565216064,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7288520336151123,0.2243027538061142,1.0221771001815796,284.8885498046875,284.95001220703125,298.9678955078125,294.34283447265625,297.8855285644531,297.2710876464844,284.89080810546875,1.0,0.5651148557662964,0.4861115217208862,0.4861115217208862,1.0,1.0,-3.0041303634643555,1.0852947235107422,1.918835520744324,0.407093346118927,0.8406203389167786,0.8406203389167786,0.0,142.86314392089844,187.0,59743.56640625,0.0,2274.826416015625,1.0,279.1578369140625,283.1793518066406,297.3681640625,301.2752685546875,293.1499938964844,293.1499938964844,279.45001220703125,40507.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841238617897034,1.0,0.0,0.0,3.5486085414886475,3.5486323833465576,8.402518005823367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.642578125,0.0,1456.0557861328125,1895.4371337890625,0.0,3255.214599609375,0.8869332671165466,1.0,0.0,3.0,1.0,0.0
17835900,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9435048699378968,0.5154954195022583,0.4649191498756408,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8779577612876892,0.4226588606834411,0.4017548561096191,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8601909279823303,0.3968457877635956,0.2791635990142822,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8286793231964111,0.3524632453918457,0.336168885231018,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7173441052436829,0.2243475764989853,1.023555874824524,285.01483154296875,284.95001220703125,298.9754943847656,294.3515319824219,297.8851623535156,297.2672424316406,285.01727294921875,1.0,0.5713196992874146,0.4853692948818207,0.4853692948818207,1.0,1.0,-3.008413791656494,1.085547924041748,1.922865867614746,0.4063345789909363,0.9252054691314696,0.9252054691314696,0.0,152.28512573242188,187.0,59072.76953125,0.0,2330.863037109375,1.0,279.39923095703125,283.31719970703125,297.3165588378906,301.06072998046875,293.1499938964844,293.1499938964844,279.45001220703125,34623.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772917985916138,1.0,0.0,0.0,3.597731351852417,3.597754716873169,8.636758366264985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9306640625,0.0,1465.6405029296875,1895.4371337890625,0.0,3191.195556640625,0.894635021686554,1.0,0.0,3.0,1.0,0.0
17835960,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9278191328048706,0.5158551931381226,0.465415894985199,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8661670088768005,0.4241794943809509,0.4035162627696991,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8484545946121216,0.3974281549453735,0.2798070609569549,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8179999589920044,0.353177547454834,0.3371649086475372,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7072019577026367,0.224488615989685,1.0257039070129397,285.0066833496094,284.95001220703125,298.9830017089844,294.3603820800781,297.88671875,297.2666320800781,285.005615234375,1.0,0.5776028633117676,0.48451629281044,0.48451629281044,1.0,1.0,-3.0156784057617188,1.0867975950241089,1.9288808107376096,0.4058459997177124,0.9407781958580016,0.9407781958580016,0.0,161.25149536132812,190.0,59308.29296875,0.0,2390.170166015625,1.0,279.4423217773437,283.30718994140625,297.33447265625,301.1278686523437,293.1499938964844,293.1499938964844,279.1499938964844,33448.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748839497566223,1.0,0.0,0.0,3.66882848739624,3.6688520908355713,8.981484143077978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.37890625,0.0,1535.027099609375,1895.4371337890625,0.0,3168.61865234375,0.90758216381073,1.0,0.0,3.0,1.0,0.0
17836020,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9098713994026184,0.5153736472129822,0.4657013118267059,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8533432483673096,0.4261617660522461,0.4060446918010711,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8353285789489746,0.3976156115531921,0.2804450392723083,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8053037524223328,0.3538158535957336,0.3383965492248535,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6948790550231934,0.2243234515190124,1.0276308059692385,284.9060363769531,284.95001220703125,298.9967041015625,294.3769836425781,297.8836669921875,297.2567138671875,284.9089050292969,1.0,0.5849617123603821,0.4829468131065368,0.4829468131065368,1.0,1.0,-3.023636102676392,1.0868090391159058,1.9368269443511963,0.4042811989784241,0.8552501797676086,0.8552501797676086,0.0,172.6477508544922,190.0,60024.8515625,0.0,2463.572021484375,1.0,279.1601257324219,283.1912536621094,297.3992614746094,301.3158569335937,293.1499938964844,293.1499938964844,279.1499938964844,38915.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825209736824036,1.0,0.0,0.0,3.556818723678589,3.55684232711792,8.44144381062506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.0244140625,0.0,1453.209716796875,1895.4371337890625,0.0,3240.201416015625,0.8871415257453918,1.0,0.0,3.0,1.0,0.0
17836080,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9086784720420836,0.5153527855873108,0.4656834006309509,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8524919748306274,0.4263389408588409,0.4062285125255584,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8344330787658691,0.3976370990276336,0.2804717123508453,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8043931722640991,0.3538740277290344,0.3384715020656585,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6940203309059143,0.2243101596832275,1.0276873111724854,284.9109191894531,284.95001220703125,298.9978942871094,294.3784484863281,297.8835144042969,297.25604248046875,284.9127502441406,1.0,0.5854777097702026,0.4828103184700012,0.4828103184700012,1.0,1.0,-3.0240254402160645,1.0866862535476685,1.9373390674591064,0.40408656001091,0.8562851548194885,0.8562851548194885,0.0,173.4645233154297,193.0,60030.96875,0.0,2468.511474609375,1.0,279.1575927734375,283.1943664550781,297.3972473144531,301.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,38611.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825016021728516,1.0,0.0,0.0,3.553086519241333,3.553109884262085,8.423737654084107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5283203125,0.0,1447.0194091796875,1895.4371337890625,0.0,3240.02001953125,0.8861463665962219,1.0,0.0,3.0,1.0,0.0
17836140,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8991377353668213,0.5162266492843628,0.4664074778556824,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8457134366035461,0.4291876256465912,0.4090012609958648,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8269332647323608,0.3986154198646545,0.281204491853714,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7967829704284668,0.3551524877548218,0.3397949934005737,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6866686344146729,0.2245346009731292,1.0294849872589111,285.01336669921875,284.95001220703125,299.0126037597656,294.3969421386719,297.88690185546875,297.2557983398437,285.01220703125,1.0,0.5910457372665405,0.4811043441295624,0.4811043441295624,1.0,1.0,-3.032855749130249,1.0867393016815186,1.94611656665802,0.4022809565067291,0.9550775289535522,0.9550775289535522,0.0,181.2538909912109,181.0,59628.7265625,0.0,2525.317138671875,1.0,279.4417724609375,283.3077392578125,297.3759765625,301.18902587890625,293.1499938964844,293.1499938964844,279.1499938964844,32976.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745976090431213,1.0,0.0,0.0,3.687833070755005,3.687856912612915,9.074773288375582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.92578125,0.0,1552.8089599609375,1895.4371337890625,0.0,3165.93310546875,0.9116588234901428,1.0,0.0,3.0,1.0,0.0
17836200,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8991377353668213,0.5162266492843628,0.4664074778556824,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8457134366035461,0.4291876256465912,0.4090012609958648,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8269332647323608,0.3986154198646545,0.281204491853714,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7967829704284668,0.3551524877548218,0.3397949934005737,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6866686344146729,0.2245346009731292,1.0294849872589111,285.01336669921875,284.95001220703125,299.0126037597656,294.3969421386719,297.88690185546875,297.2557983398437,285.01220703125,1.0,0.5910457372665405,0.4811043441295624,0.4811043441295624,1.0,1.0,-3.032855749130249,1.0867393016815186,1.94611656665802,0.4022809565067291,0.9550775289535522,0.9550775289535522,0.0,181.2538909912109,181.0,59628.7265625,0.0,2525.317138671875,1.0,279.4417724609375,283.3077392578125,297.3759765625,301.18902587890625,293.1499938964844,293.1499938964844,279.1499938964844,32976.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745976090431213,1.0,0.0,0.0,3.687833070755005,3.687856912612915,9.074773288375582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.92578125,0.0,1552.8089599609375,1895.4371337890625,0.0,3165.93310546875,0.9116588234901428,1.0,0.0,3.0,1.0,0.0
17836260,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.899675190448761,0.5156964659690857,0.4662654101848602,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8476889133453369,0.4312819838523865,0.4111564457416534,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8276976943016052,0.3987669646739959,0.2814665734767914,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.797964870929718,0.3558039963245392,0.3405692279338836,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6871242523193359,0.2243887335062027,1.0292974710464478,284.90435791015625,284.95001220703125,299.0272216796875,294.4158020019531,297.8851013183594,297.24725341796875,284.9062805175781,1.0,0.5908357501029968,0.4797785580158233,0.4797785580158233,1.0,1.0,-3.036308526992798,1.0853315591812134,1.950977087020874,0.4004382789134979,0.8611669540405273,0.8611669540405273,0.0,180.91358947753903,169.0,60349.7421875,0.0,2530.07373046875,1.0,279.1573791503906,283.1833190917969,297.437255859375,301.37158203125,293.1499938964844,293.1499938964844,279.45001220703125,38577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882771909236908,1.0,0.0,0.0,3.581218957901001,3.581242799758911,8.557660180485982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.0576171875,0.0,1476.90283203125,1895.4371337890625,0.0,3242.552001953125,0.8922427296638489,1.0,0.0,3.0,1.0,0.0
17836320,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.899675190448761,0.5156964659690857,0.4662654101848602,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8476889133453369,0.4312819838523865,0.4111564457416534,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8276976943016052,0.3987669646739959,0.2814665734767914,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.797964870929718,0.3558039963245392,0.3405692279338836,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6871242523193359,0.2243887335062027,1.0292974710464478,284.90435791015625,284.95001220703125,299.0272216796875,294.4158020019531,297.8851013183594,297.24725341796875,284.9062805175781,1.0,0.5908357501029968,0.4797785580158233,0.4797785580158233,1.0,1.0,-3.036308526992798,1.0853315591812134,1.950977087020874,0.4004382789134979,0.8611669540405273,0.8611669540405273,0.0,180.91358947753903,169.0,60349.7421875,0.0,2530.07373046875,1.0,279.1573791503906,283.1833190917969,297.437255859375,301.37158203125,293.1499938964844,293.1499938964844,279.45001220703125,38577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882771909236908,1.0,0.0,0.0,3.581218957901001,3.581242799758911,8.557660180485982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.0576171875,0.0,1476.90283203125,1895.4371337890625,0.0,3242.552001953125,0.8922427296638489,1.0,0.0,3.0,1.0,0.0
17836380,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9080042243003844,0.5165578722953796,0.4664511680603027,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8563337922096252,0.434166669845581,0.4133997857570648,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8347122669219971,0.3997803926467895,0.2818080186843872,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8057222366333008,0.3571139574050903,0.3413644134998321,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6933901309967041,0.2246963232755661,1.0288488864898682,285.0090637207031,284.95001220703125,299.041748046875,294.43487548828125,297.88983154296875,297.2488708496094,285.0079040527344,1.0,0.5877245664596558,0.4784527719020843,0.4784527719020843,1.0,1.0,-3.0400493144989014,1.0840635299682615,1.9559859037399288,0.3984724879264831,0.9581344723701476,0.9581344723701476,0.0,174.97105407714844,157.0,59843.24609375,0.0,2506.345458984375,1.0,279.44195556640625,283.3005676269531,297.41357421875,301.2427978515625,293.1499938964844,293.1499938964844,279.1499938964844,33142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747757077217102,1.0,0.0,0.0,3.708106517791748,3.708130598068237,9.17482338991249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.14453125,0.0,1577.0615234375,1895.4371337890625,0.0,3167.603515625,0.916327953338623,1.0,0.0,3.0,1.0,0.0
17836440,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9080042243003844,0.5165578722953796,0.4664511680603027,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8563337922096252,0.434166669845581,0.4133997857570648,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8347122669219971,0.3997803926467895,0.2818080186843872,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8057222366333008,0.3571139574050903,0.3413644134998321,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6933901309967041,0.2246963232755661,1.0288488864898682,285.0090637207031,284.95001220703125,299.041748046875,294.43487548828125,297.88983154296875,297.2488708496094,285.0079040527344,1.0,0.5877245664596558,0.4784527719020843,0.4784527719020843,1.0,1.0,-3.0400493144989014,1.0840635299682615,1.9559859037399288,0.3984724879264831,0.9581344723701476,0.9581344723701476,0.0,174.97105407714844,157.0,59843.24609375,0.0,2506.345458984375,1.0,279.44195556640625,283.3005676269531,297.41357421875,301.2427978515625,293.1499938964844,293.1499938964844,279.1499938964844,33142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747757077217102,1.0,0.0,0.0,3.708106517791748,3.708130598068237,9.17482338991249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.14453125,0.0,1577.0615234375,1895.4371337890625,0.0,3167.603515625,0.916327953338623,1.0,0.0,3.0,1.0,0.0
17836500,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9142759442329408,0.5164116621017456,0.4665122926235199,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8622891902923584,0.4353220164775848,0.4145182967185974,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8396950364112854,0.3999779820442199,0.2819834649562835,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8109923601150513,0.3575419485569,0.3417671322822571,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6978994011878967,0.2247316986322403,1.0287081003189087,284.8743591308594,284.95001220703125,299.04901123046875,294.4444580078125,297.8901672363281,297.24658203125,284.87078857421875,1.0,0.5855510830879211,0.4777898490428924,0.4777898490428924,1.0,1.0,-3.041999340057373,1.08344304561615,1.9585561752319336,0.3976054787635803,0.8666494488716125,0.8666494488716125,0.0,170.9235382080078,157.0,60775.78515625,0.0,2489.01513671875,1.0,279.1962585449219,283.1483154296875,297.47686767578125,301.47808837890625,293.1499938964844,293.1499938964844,279.1499938964844,37312.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809307813644409,1.0,0.0,0.0,3.681543111801148,3.681567668914795,9.04384364730504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.8466796875,0.0,1578.451416015625,1895.4371337890625,0.0,3225.302978515625,0.9110369682312012,1.0,0.0,3.0,1.0,0.0
17836560,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9207043647766112,0.5160479545593262,0.4660330712795257,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8684031963348389,0.436343640089035,0.4153195023536682,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8447580933570862,0.4000212848186493,0.2819002270698547,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8161452412605286,0.3578444719314575,0.3418991267681122,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7024507522583008,0.224676564335823,1.027739644050598,284.90106201171875,284.95001220703125,299.0563049316406,294.4540710449219,297.8895263671875,297.2427673339844,284.9031982421875,1.0,0.582950234413147,0.4771825075149536,0.4771825075149536,1.0,1.0,-3.041283369064331,1.0818607807159424,1.9594224691390991,0.396340012550354,0.8621472120285034,0.8621472120285034,0.0,166.72071838378906,145.0,60510.58203125,0.0,2465.873046875,1.0,279.1574401855469,283.1781616210937,297.4738464355469,301.4197998046875,293.1499938964844,293.1499938964844,279.45001220703125,38755.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825594782829285,1.0,0.0,0.0,3.5951170921325684,3.5951409339904785,8.62421074998565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0947265625,0.0,1493.270751953125,1895.4371337890625,0.0,3240.562255859375,0.895455002784729,1.0,0.0,3.0,1.0,0.0
17836620,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.939260184764862,0.516914963722229,0.4660606980323791,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8851944208145142,0.4393176138401031,0.4174730479717254,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.859184205532074,0.4011225998401642,0.2821756601333618,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8298786282539368,0.3592341542243957,0.3425979912281036,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7148154973983765,0.2251023054122924,1.0270212888717651,285.0090637207031,284.95001220703125,299.0708923339844,294.4732971191406,297.8953552246094,297.2459411621094,285.00732421875,1.0,0.5772619843482971,0.4759677648544311,0.4759677648544311,1.0,1.0,-3.044205665588379,1.080461025238037,1.9637446403503416,0.394444465637207,0.9604513049125672,0.9604513049125672,0.0,156.46536254882812,133.0,59979.67578125,0.0,2418.1015625,1.0,279.44287109375,283.2979736328125,297.4501342773437,301.2888488769531,293.1499938964844,293.1499938964844,279.1499938964844,33151.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742599487304688,1.0,0.0,0.0,3.7205886840820312,3.7206130027771,9.236695746039914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.271484375,0.0,1591.4072265625,1895.4371337890625,0.0,3162.7666015625,0.9188947677612304,1.0,0.0,3.0,1.0,0.0
17836680,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.939260184764862,0.516914963722229,0.4660606980323791,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8851944208145142,0.4393176138401031,0.4174730479717254,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.859184205532074,0.4011225998401642,0.2821756601333618,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8298786282539368,0.3592341542243957,0.3425979912281036,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7148154973983765,0.2251023054122924,1.0270212888717651,285.0090637207031,284.95001220703125,299.0708923339844,294.4732971191406,297.8953552246094,297.2459411621094,285.00732421875,1.0,0.5772619843482971,0.4759677648544311,0.4759677648544311,1.0,1.0,-3.044205665588379,1.080461025238037,1.9637446403503416,0.394444465637207,0.9604513049125672,0.9604513049125672,0.0,156.46536254882812,133.0,59979.67578125,0.0,2418.1015625,1.0,279.44287109375,283.2979736328125,297.4501342773437,301.2888488769531,293.1499938964844,293.1499938964844,279.1499938964844,33151.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742599487304688,1.0,0.0,0.0,3.7205886840820312,3.7206130027771,9.236695746039914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.271484375,0.0,1591.4072265625,1895.4371337890625,0.0,3162.7666015625,0.9188947677612304,1.0,0.0,3.0,1.0,0.0
17836740,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9595341682434082,0.516363799571991,0.4655352532863617,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9047556519508362,0.4415448009967804,0.4193609654903412,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.87639319896698,0.4014167785644531,0.2822462618350982,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8458104133605957,0.3600138425827026,0.3430973589420318,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7279937863349915,0.2251731306314468,1.0259218215942385,284.9006042480469,284.95001220703125,299.0855712890625,294.4924621582031,297.8959350585937,297.2411804199219,284.9026794433594,1.0,0.5710340738296509,0.4747530221939087,0.4747530221939087,1.0,1.0,-3.045215368270874,1.078264594078064,1.9669508934021,0.3923651874065399,0.8638397455215454,0.8638397455215454,0.0,145.8287811279297,121.0,60643.17578125,0.0,2364.727783203125,1.0,279.1571960449219,283.17559814453125,297.5116271972656,301.46636962890625,293.1499938964844,293.1499938964844,279.45001220703125,38777.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819771409034729,1.0,0.0,0.0,3.6050679683685294,3.60509204864502,8.672018907418533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.787109375,0.0,1504.27392578125,1895.4371337890625,0.0,3235.1064453125,0.8976813554763794,1.0,0.0,3.0,1.0,0.0
17836800,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9595341682434082,0.516363799571991,0.4655352532863617,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9047556519508362,0.4415448009967804,0.4193609654903412,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.87639319896698,0.4014167785644531,0.2822462618350982,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8458104133605957,0.3600138425827026,0.3430973589420318,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7279937863349915,0.2251731306314468,1.0259218215942385,284.9006042480469,284.95001220703125,299.0855712890625,294.4924621582031,297.8959350585937,297.2411804199219,284.9026794433594,1.0,0.5710340738296509,0.4747530221939087,0.4747530221939087,1.0,1.0,-3.045215368270874,1.078264594078064,1.9669508934021,0.3923651874065399,0.8638397455215454,0.8638397455215454,0.0,145.8287811279297,121.0,60643.17578125,0.0,2364.727783203125,1.0,279.1571960449219,283.17559814453125,297.5116271972656,301.46636962890625,293.1499938964844,293.1499938964844,279.45001220703125,38777.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819771409034729,1.0,0.0,0.0,3.6050679683685294,3.60509204864502,8.672018907418533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.787109375,0.0,1504.27392578125,1895.4371337890625,0.0,3235.1064453125,0.8976813554763794,1.0,0.0,3.0,1.0,0.0
