time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9824637174606324,0.5171694755554199,0.4654624164104461,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9322600960731506,0.4445564746856689,0.4214995205402374,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.899064302444458,0.4025526344776153,0.2825095653533935,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8669893741607666,0.3614355027675628,0.3437772989273071,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7447049021720886,0.2256648391485214,1.0252747535705566,285.009765625,284.95001220703125,299.1004333496094,294.511474609375,297.9022827148437,297.2449951171875,285.0080261230469,1.0,0.5645010471343994,0.4736082255840301,0.4736082255840301,1.0,1.0,-3.048046827316284,1.0769466161727903,1.9711003303527832,0.3905259966850281,0.9630059599876404,0.9630059599876404,0.0,134.2587890625,109.0,60099.91015625,0.0,2309.79248046875,1.0,279.44293212890625,283.2967224121094,297.48809814453125,301.3349914550781,293.1499938964844,293.1499938964844,279.1499938964844,33171.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736331462860107,1.0,0.0,0.0,3.7293179035186768,3.729342222213745,9.280088306695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.873046875,0.0,1601.593017578125,1895.4371337890625,0.0,3156.888427734375,0.920882523059845,1.0,0.0,3.0,1.0,0.0
17836920,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9824637174606324,0.5171694755554199,0.4654624164104461,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9322600960731506,0.4445564746856689,0.4214995205402374,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.899064302444458,0.4025526344776153,0.2825095653533935,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8669893741607666,0.3614355027675628,0.3437772989273071,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7447049021720886,0.2256648391485214,1.0252747535705566,285.009765625,284.95001220703125,299.1004333496094,294.511474609375,297.9022827148437,297.2449951171875,285.0080261230469,1.0,0.5645010471343994,0.4736082255840301,0.4736082255840301,1.0,1.0,-3.048046827316284,1.0769466161727903,1.9711003303527832,0.3905259966850281,0.9630059599876404,0.9630059599876404,0.0,134.2587890625,109.0,60099.91015625,0.0,2309.79248046875,1.0,279.44293212890625,283.2967224121094,297.48809814453125,301.3349914550781,293.1499938964844,293.1499938964844,279.1499938964844,33171.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736331462860107,1.0,0.0,0.0,3.7293179035186768,3.729342222213745,9.280088306695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.873046875,0.0,1601.593017578125,1895.4371337890625,0.0,3156.888427734375,0.920882523059845,1.0,0.0,3.0,1.0,0.0
17836980,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.5166675448417664,0.4608424305915832,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9611682891845704,0.4467807412147522,0.4234063923358917,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.925351083278656,0.4028480350971222,0.2825959622859955,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8906068205833435,0.362214058637619,0.3442953824996948,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7634673118591309,0.2257697731256485,1.0244183540344238,284.8985900878906,284.95001220703125,299.115478515625,294.5302124023437,297.9033508300781,297.24090576171875,284.89996337890625,1.0,0.5575645565986633,0.4724634289741516,0.4724634289741516,1.0,1.0,-3.0450730323791504,1.073265552520752,1.9718073606491089,0.3880921304225921,0.8645644187927246,0.8645644187927246,0.0,123.58234405517578,112.0,60725.2734375,0.0,2248.505126953125,1.0,279.1571044921875,283.17144775390625,297.54931640625,301.51239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38806.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813455700874329,1.0,0.0,0.0,3.614423036575317,3.6144473552703857,8.71708493832557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.33984375,0.0,1514.7415771484375,1895.4371337890625,0.0,3229.189208984375,0.8997296690940857,1.0,0.0,3.0,1.0,0.0
17837040,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.5166675448417664,0.4608424305915832,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9611682891845704,0.4467807412147522,0.4234063923358917,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.925351083278656,0.4028480350971222,0.2825959622859955,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8906068205833435,0.362214058637619,0.3442953824996948,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7634673118591309,0.2257697731256485,1.0244183540344238,284.8985900878906,284.95001220703125,299.115478515625,294.5302124023437,297.9033508300781,297.24090576171875,284.89996337890625,1.0,0.5575645565986633,0.4724634289741516,0.4724634289741516,1.0,1.0,-3.0450730323791504,1.073265552520752,1.9718073606491089,0.3880921304225921,0.8645644187927246,0.8645644187927246,0.0,123.58234405517578,112.0,60725.2734375,0.0,2248.505126953125,1.0,279.1571044921875,283.17144775390625,297.54931640625,301.51239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38806.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813455700874329,1.0,0.0,0.0,3.614423036575317,3.6144473552703857,8.71708493832557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.33984375,0.0,1514.7415771484375,1895.4371337890625,0.0,3229.189208984375,0.8997296690940857,1.0,0.0,3.0,1.0,0.0
17837100,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5180991291999817,0.4534971714019775,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9672274589538574,0.4481675028800964,0.4244407415390014,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9312852621078492,0.4032842516899109,0.2826912701129913,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8958297371864319,0.3628124892711639,0.3446255922317505,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7675437927246094,0.2259376943111419,1.0243313312530518,285.0138854980469,284.95001220703125,299.12310791015625,294.5394287109375,297.9064025878906,297.2428894042969,285.0162353515625,1.0,0.5554225444793701,0.4718910455703735,0.4718910455703735,1.0,1.0,-3.037374973297119,1.068989872932434,1.968385100364685,0.3853798508644104,0.9429417848587036,0.9429417848587036,0.0,121.27503204345705,112.0,59811.7578125,0.0,2223.126708984375,1.0,279.4012756347656,283.3038024902344,297.5045166015625,301.30078125,293.1499938964844,293.1499938964844,279.45001220703125,34361.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749291300773621,1.0,0.0,0.0,3.657175302505493,3.6571991443634033,8.924519647734996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.0625,0.0,1528.87939453125,1895.4371337890625,0.0,3169.04248046875,0.9075232148170472,1.0,0.0,3.0,1.0,0.0
17837160,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.5204656720161438,0.4475505650043487,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9723962545394896,0.449684590101242,0.42578786611557,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9365034699440002,0.4038663506507873,0.2830350697040558,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9004361629486084,0.3635310530662536,0.3452206552028656,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7711518406867981,0.2262039929628372,1.0251234769821167,284.9984130859375,284.95001220703125,299.1307983398437,294.5485534667969,297.9115600585937,297.2478332519531,284.99664306640625,1.0,0.5539883375167847,0.4713806211948395,0.4713806211948395,1.0,1.0,-3.0338659286499023,1.066494345664978,1.9673717021942136,0.3836480975151062,0.9523484110832214,0.9523484110832214,0.0,119.54530334472656,115.0,59858.88671875,0.0,2207.96337890625,1.0,279.4425964355469,283.2885437011719,297.5220947265625,301.3606262207031,293.1499938964844,293.1499938964844,279.1499938964844,33590.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724355101585388,1.0,0.0,0.0,3.72180700302124,3.7218313217163086,9.24274502267508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.37890625,0.0,1596.151611328125,1895.4371337890625,0.0,3145.655517578125,0.9195706248283386,1.0,0.0,3.0,1.0,0.0
17837220,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.524247407913208,0.4415260255336761,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9780401587486268,0.4518221020698547,0.4279436767101288,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9417173266410828,0.4040658175945282,0.2832979559898376,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9053727984428406,0.3642216324806213,0.3459894359111786,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7748185992240906,0.2262496203184127,1.0256292819976809,284.8984680175781,284.95001220703125,299.1464538574219,294.5664367675781,297.9170837402344,297.2501220703125,284.900634765625,1.0,0.5526928901672363,0.4703597724437713,0.4703597724437713,1.0,1.0,-3.031059503555298,1.063189148902893,1.9678703546524048,0.3809743821620941,0.8560236692428589,0.8560236692428589,0.0,117.8452606201172,118.0,60261.2109375,0.0,2194.197998046875,1.0,279.15728759765625,283.1757507324219,297.5790100097656,301.5132751464844,293.1499938964844,293.1499938964844,279.45001220703125,39240.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787751793861389,1.0,0.0,0.0,3.582306146621704,3.5823299884796143,8.562856805838237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.0732421875,0.0,1482.945068359375,1895.4371337890625,0.0,3205.100830078125,0.8931090235710144,1.0,0.0,3.0,1.0,0.0
17837280,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.524247407913208,0.4415260255336761,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9780401587486268,0.4518221020698547,0.4279436767101288,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9417173266410828,0.4040658175945282,0.2832979559898376,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9053727984428406,0.3642216324806213,0.3459894359111786,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7748185992240906,0.2262496203184127,1.0256292819976809,284.8984680175781,284.95001220703125,299.1464538574219,294.5664367675781,297.9170837402344,297.2501220703125,284.900634765625,1.0,0.5526928901672363,0.4703597724437713,0.4703597724437713,1.0,1.0,-3.031059503555298,1.063189148902893,1.9678703546524048,0.3809743821620941,0.8560236692428589,0.8560236692428589,0.0,117.8452606201172,118.0,60261.2109375,0.0,2194.197998046875,1.0,279.15728759765625,283.1757507324219,297.5790100097656,301.5132751464844,293.1499938964844,293.1499938964844,279.45001220703125,39240.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787751793861389,1.0,0.0,0.0,3.582306146621704,3.5823299884796143,8.562856805838237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.0732421875,0.0,1482.945068359375,1895.4371337890625,0.0,3205.100830078125,0.8931090235710144,1.0,0.0,3.0,1.0,0.0
17837340,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5284484624862671,0.4392942488193512,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9812321662902832,0.4547424614429474,0.4304524958133697,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9441940188407898,0.4050930142402649,0.2838258445262909,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9080024361610411,0.3655414283275604,0.3470296263694763,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7764531970024109,0.2266581356525421,1.02680766582489,285.0063171386719,284.95001220703125,299.1624755859375,294.583740234375,297.92840576171875,297.26080322265625,285.0053100585937,1.0,0.5530112981796265,0.4693388938903808,0.4693388938903808,1.0,1.0,-3.034685611724853,1.0624395608901978,1.972246170043945,0.3793220818042755,0.9524276852607728,0.9524276852607728,0.0,117.4013214111328,121.0,59667.33984375,0.0,2198.357666015625,1.0,279.4420166015625,283.2951354980469,297.5567626953125,301.3776550292969,293.1499938964844,293.1499938964844,279.1499938964844,33374.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696001768112183,1.0,0.0,0.0,3.702348470687866,3.702372312545776,9.146350521405112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2099609375,0.0,1572.263916015625,1895.4371337890625,0.0,3119.06005859375,0.9152238368988036,1.0,0.0,3.0,1.0,0.0
17837400,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5284484624862671,0.4392942488193512,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9812321662902832,0.4547424614429474,0.4304524958133697,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9441940188407898,0.4050930142402649,0.2838258445262909,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9080024361610411,0.3655414283275604,0.3470296263694763,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7764531970024109,0.2266581356525421,1.02680766582489,285.0063171386719,284.95001220703125,299.1624755859375,294.583740234375,297.92840576171875,297.26080322265625,285.0053100585937,1.0,0.5530112981796265,0.4693388938903808,0.4693388938903808,1.0,1.0,-3.034685611724853,1.0624395608901978,1.972246170043945,0.3793220818042755,0.9524276852607728,0.9524276852607728,0.0,117.4013214111328,121.0,59667.33984375,0.0,2198.357666015625,1.0,279.4420166015625,283.2951354980469,297.5567626953125,301.3776550292969,293.1499938964844,293.1499938964844,279.1499938964844,33374.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696001768112183,1.0,0.0,0.0,3.702348470687866,3.702372312545776,9.146350521405112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2099609375,0.0,1572.263916015625,1895.4371337890625,0.0,3119.06005859375,0.9152238368988036,1.0,0.0,3.0,1.0,0.0
17837460,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5302167534828186,0.4410649240016937,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9815554618835448,0.456855297088623,0.4326730370521545,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9431517124176024,0.4052737355232239,0.2841387391090393,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.907465398311615,0.3662076294422149,0.3478610217571258,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7755743265151978,0.2266652286052703,1.027510166168213,284.906005859375,284.95001220703125,299.17889404296875,294.6003723144531,297.93084716796875,297.257568359375,284.9081726074219,1.0,0.5544630885124207,0.4683267474174499,0.4683267474174499,1.0,1.0,-3.041703462600708,1.0630327463150024,1.9786707162857056,0.3783223330974579,0.8620692491531372,0.8620692491531372,0.0,118.1413116455078,124.0,60373.0,0.0,2214.7060546875,1.0,279.1573181152344,283.1780090332031,297.6178283691406,301.5546264648437,293.1499938964844,293.1499938964844,279.45001220703125,38685.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769363760948181,1.0,0.0,0.0,3.587157964706421,3.587181806564331,8.586067110627482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.060546875,0.0,1484.1219482421875,1895.4371337890625,0.0,3187.86328125,0.8937413692474365,1.0,0.0,3.0,1.0,0.0
17837520,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5302167534828186,0.4410649240016937,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9815554618835448,0.456855297088623,0.4326730370521545,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9431517124176024,0.4052737355232239,0.2841387391090393,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.907465398311615,0.3662076294422149,0.3478610217571258,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7755743265151978,0.2266652286052703,1.027510166168213,284.906005859375,284.95001220703125,299.17889404296875,294.6003723144531,297.93084716796875,297.257568359375,284.9081726074219,1.0,0.5544630885124207,0.4683267474174499,0.4683267474174499,1.0,1.0,-3.041703462600708,1.0630327463150024,1.9786707162857056,0.3783223330974579,0.8620692491531372,0.8620692491531372,0.0,118.1413116455078,124.0,60373.0,0.0,2214.7060546875,1.0,279.1573181152344,283.1780090332031,297.6178283691406,301.5546264648437,293.1499938964844,293.1499938964844,279.45001220703125,38685.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769363760948181,1.0,0.0,0.0,3.587157964706421,3.587181806564331,8.586067110627482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.060546875,0.0,1484.1219482421875,1895.4371337890625,0.0,3187.86328125,0.8937413692474365,1.0,0.0,3.0,1.0,0.0
17837580,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5317208766937256,0.4443590641021728,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9810827374458312,0.4597325921058655,0.4351900219917297,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.941161811351776,0.4062591791152954,0.2846744358539581,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9060222506523132,0.3674838244915008,0.3489116728305816,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7739516496658325,0.2270482778549194,1.0288015604019165,285.01629638671875,284.95001220703125,299.1958312988281,294.6162109375,297.9365539550781,297.2588806152344,285.0146789550781,1.0,0.5567001700401306,0.4673145711421966,0.4673145711421966,1.0,1.0,-3.052143096923828,1.0649689435958862,1.987174153327942,0.3778180778026581,0.9658498764038086,0.9658498764038086,0.0,119.4171142578125,127.0,59995.4140625,0.0,2240.063232421875,1.0,279.4428405761719,283.2977600097656,297.5949401855469,301.4341125488281,293.1499938964844,293.1499938964844,279.1499938964844,32918.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869034469127655,1.0,0.0,0.0,3.7217862606048575,3.721810579299927,9.242642704521132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.994140625,0.0,1591.001708984375,1895.4371337890625,0.0,3113.75341796875,0.919026017189026,1.0,0.0,3.0,1.0,0.0
17837640,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5317208766937256,0.4443590641021728,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9810827374458312,0.4597325921058655,0.4351900219917297,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.941161811351776,0.4062591791152954,0.2846744358539581,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9060222506523132,0.3674838244915008,0.3489116728305816,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7739516496658325,0.2270482778549194,1.0288015604019165,285.01629638671875,284.95001220703125,299.1958312988281,294.6162109375,297.9365539550781,297.2588806152344,285.0146789550781,1.0,0.5567001700401306,0.4673145711421966,0.4673145711421966,1.0,1.0,-3.052143096923828,1.0649689435958862,1.987174153327942,0.3778180778026581,0.9658498764038086,0.9658498764038086,0.0,119.4171142578125,127.0,59995.4140625,0.0,2240.063232421875,1.0,279.4428405761719,283.2977600097656,297.5949401855469,301.4341125488281,293.1499938964844,293.1499938964844,279.1499938964844,32918.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869034469127655,1.0,0.0,0.0,3.7217862606048575,3.721810579299927,9.242642704521132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.994140625,0.0,1591.001708984375,1895.4371337890625,0.0,3113.75341796875,0.919026017189026,1.0,0.0,3.0,1.0,0.0
17837700,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.5316165685653687,0.4466116726398468,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.980465531349182,0.4608286619186401,0.4364649057388305,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9397085905075072,0.4064017832279205,0.2849627137184143,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9049060344696044,0.3678552806377411,0.3494648337364197,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7728362679481506,0.2270858883857727,1.0296138525009155,284.88153076171875,284.95001220703125,299.2044677734375,294.6238098144531,297.9361267089844,297.2544250488281,284.8778686523437,1.0,0.5580642223358154,0.4668084979057312,0.4668084979057312,1.0,1.0,-3.058372735977173,1.066322922706604,1.9920498132705688,0.3777766823768616,0.8766414523124695,0.8766414523124695,0.0,120.2613296508789,127.0,61043.88671875,0.0,2255.699462890625,1.0,279.1960144042969,283.1444091796875,297.6585998535156,301.6761474609375,293.1499938964844,293.1499938964844,279.1499938964844,36876.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755629658699036,1.0,0.0,0.0,3.701858758926392,3.701883316040039,9.143931833932584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.51953125,0.0,1598.2874755859375,1895.4371337890625,0.0,3174.985595703125,0.9154279828071594,1.0,0.0,3.0,1.0,0.0
17837760,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.5308424234390259,0.4499897360801697,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.978883981704712,0.461762011051178,0.4373942017555237,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9370144009590148,0.4063646197319031,0.2849803566932678,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9027745723724364,0.368077278137207,0.3497321009635925,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7708669304847717,0.2270209491252899,1.029579758644104,284.9063415527344,284.95001220703125,299.2132873535156,294.63116455078125,297.9336853027344,297.2470397949219,284.90869140625,1.0,0.5594850778579712,0.4661818444728851,0.4661818444728851,1.0,1.0,-3.0638530254364014,1.067127346992493,1.9967255592346191,0.3773465454578399,0.8728193640708923,0.8728193640708923,0.0,121.37853240966795,130.0,60926.9921875,0.0,2271.463623046875,1.0,279.15728759765625,283.17095947265625,297.6552124023437,301.6263122558594,293.1499938964844,293.1499938964844,279.45001220703125,38297.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777154684066772,1.0,0.0,0.0,3.6260950565338135,3.626119136810303,8.773475315138057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.849609375,0.0,1523.8134765625,1895.4371337890625,0.0,3195.167236328125,0.9019765853881836,1.0,0.0,3.0,1.0,0.0
17837820,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.5298113226890564,0.4559612870216369,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9766381978988647,0.4645739197731018,0.4398628175258636,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9328823685646056,0.4072879254817962,0.2854830920696258,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8995834589004517,0.3692898154258728,0.3507400751113891,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7677963376045227,0.2273920476436615,1.0309103727340698,285.02276611328125,284.95001220703125,299.2313232421875,294.6451416015625,297.9364013671875,297.2435913085937,285.0212097167969,1.0,0.5626323223114014,0.4649285078048706,0.4649285078048706,1.0,1.0,-3.077410936355591,1.0697062015533447,2.007704496383667,0.3768136501312256,0.9831957817077636,0.9831957817077636,0.0,123.52359008789062,133.0,60625.296875,0.0,2307.44189453125,1.0,279.4431457519531,283.2963256835937,297.6287841796875,301.5079345703125,293.1499938964844,293.1499938964844,279.1499938964844,32788.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708171248435974,1.0,0.0,0.0,3.7626001834869385,3.762624740600586,9.446467288398708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.197265625,0.0,1637.31982421875,1895.4371337890625,0.0,3130.475830078125,0.9281764030456544,1.0,0.0,3.0,1.0,0.0
17837880,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.5298113226890564,0.4559612870216369,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9766381978988647,0.4645739197731018,0.4398628175258636,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9328823685646056,0.4072879254817962,0.2854830920696258,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8995834589004517,0.3692898154258728,0.3507400751113891,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7677963376045227,0.2273920476436615,1.0309103727340698,285.02276611328125,284.95001220703125,299.2313232421875,294.6451416015625,297.9364013671875,297.2435913085937,285.0212097167969,1.0,0.5626323223114014,0.4649285078048706,0.4649285078048706,1.0,1.0,-3.077410936355591,1.0697062015533447,2.007704496383667,0.3768136501312256,0.9831957817077636,0.9831957817077636,0.0,123.52359008789062,133.0,60625.296875,0.0,2307.44189453125,1.0,279.4431457519531,283.2963256835937,297.6287841796875,301.5079345703125,293.1499938964844,293.1499938964844,279.1499938964844,32788.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708171248435974,1.0,0.0,0.0,3.7626001834869385,3.762624740600586,9.446467288398708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.197265625,0.0,1637.31982421875,1895.4371337890625,0.0,3130.475830078125,0.9281764030456544,1.0,0.0,3.0,1.0,0.0
17837940,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.5265871286392212,0.4633808135986328,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.973219633102417,0.4665161967277527,0.4420241415500641,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9273969531059264,0.4073216617107391,0.2857661843299866,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8952944874763489,0.3698084950447082,0.3515244424343109,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7638753056526184,0.2273308485746383,1.0317164659500122,284.90338134765625,284.95001220703125,299.25,294.65802001953125,297.9346618652344,297.233154296875,284.90582275390625,1.0,0.5660317540168762,0.4636751711368561,0.4636751711368561,1.0,1.0,-3.091184377670288,1.0723237991333008,2.018860578536988,0.3763873279094696,0.8854696154594421,0.8854696154594421,0.0,126.10432434082033,136.0,61687.8828125,0.0,2346.406494140625,1.0,279.1565246582031,283.15899658203125,297.6860046386719,301.7061462402344,293.1499938964844,293.1499938964844,279.45001220703125,38132.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802382946014404,1.0,0.0,0.0,3.681436061859131,3.681460857391357,9.043318414114764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.38671875,0.0,1584.5191650390625,1895.4371337890625,0.0,3218.81396484375,0.913979470729828,1.0,0.0,3.0,1.0,0.0
17838000,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.5265871286392212,0.4633808135986328,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.973219633102417,0.4665161967277527,0.4420241415500641,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9273969531059264,0.4073216617107391,0.2857661843299866,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8952944874763489,0.3698084950447082,0.3515244424343109,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7638753056526184,0.2273308485746383,1.0317164659500122,284.90338134765625,284.95001220703125,299.25,294.65802001953125,297.9346618652344,297.233154296875,284.90582275390625,1.0,0.5660317540168762,0.4636751711368561,0.4636751711368561,1.0,1.0,-3.091184377670288,1.0723237991333008,2.018860578536988,0.3763873279094696,0.8854696154594421,0.8854696154594421,0.0,126.10432434082033,136.0,61687.8828125,0.0,2346.406494140625,1.0,279.1565246582031,283.15899658203125,297.6860046386719,301.7061462402344,293.1499938964844,293.1499938964844,279.45001220703125,38132.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802382946014404,1.0,0.0,0.0,3.681436061859131,3.681460857391357,9.043318414114764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.38671875,0.0,1584.5191650390625,1895.4371337890625,0.0,3218.81396484375,0.913979470729828,1.0,0.0,3.0,1.0,0.0
17838060,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.5236305594444275,0.4704020619392395,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9698869585990906,0.4692546725273132,0.4444265067577362,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9221869111061096,0.408191055059433,0.2862324118614197,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8911855816841125,0.3709555566310882,0.3524768948554992,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7600754499435425,0.2276130765676498,1.0327632427215576,285.0267944335937,284.95001220703125,299.26904296875,294.6702880859375,297.9399719238281,297.2334289550781,285.0252685546875,1.0,0.5695497989654541,0.4623400866985321,0.4623400866985321,1.0,1.0,-3.105486392974853,1.0749361515045166,2.030550241470337,0.3758027255535126,1.0,1.0,0.0,128.76853942871094,139.0,61335.65234375,0.0,2387.123291015625,1.0,279.4435119628906,283.2909240722656,297.6557006835937,301.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,32861.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736845254898071,1.0,0.0,0.0,3.812390327453613,3.812415361404419,9.698129588286974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.68359375,0.0,1696.922607421875,1895.4371337890625,0.0,3157.3701171875,0.9394972324371338,1.0,0.0,3.0,1.0,0.0
17838120,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.5236305594444275,0.4704020619392395,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9698869585990906,0.4692546725273132,0.4444265067577362,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9221869111061096,0.408191055059433,0.2862324118614197,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8911855816841125,0.3709555566310882,0.3524768948554992,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7600754499435425,0.2276130765676498,1.0327632427215576,285.0267944335937,284.95001220703125,299.26904296875,294.6702880859375,297.9399719238281,297.2334289550781,285.0252685546875,1.0,0.5695497989654541,0.4623400866985321,0.4623400866985321,1.0,1.0,-3.105486392974853,1.0749361515045166,2.030550241470337,0.3758027255535126,1.0,1.0,0.0,128.76853942871094,139.0,61335.65234375,0.0,2387.123291015625,1.0,279.4435119628906,283.2909240722656,297.6557006835937,301.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,32861.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736845254898071,1.0,0.0,0.0,3.812390327453613,3.812415361404419,9.698129588286974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.68359375,0.0,1696.922607421875,1895.4371337890625,0.0,3157.3701171875,0.9394972324371338,1.0,0.0,3.0,1.0,0.0
17838180,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.99111807346344,0.5200105905532837,0.4687840342521667,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9612178802490234,0.4710401594638824,0.4465622901916504,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9114947319030762,0.408102810382843,0.2865186333656311,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8822935223579407,0.3713431656360626,0.3532539904117584,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7524490356445312,0.2273757457733154,1.0333329439163208,284.8930053710937,284.95001220703125,299.2881164550781,294.6825561523437,297.9410705566406,297.2279968261719,284.89483642578125,1.0,0.5724610090255737,0.4610050022602081,0.4610050022602081,1.0,1.0,-3.108286142349243,1.072992920875549,2.0352933406829834,0.373475581407547,0.8915895223617554,0.8915895223617554,0.0,133.1715087890625,142.0,62221.578125,0.0,2415.56884765625,1.0,279.1570129394531,283.1409912109375,297.7086181640625,301.7696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38313.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828291893005371,1.0,0.0,0.0,3.7306933403015137,3.7307186126708975,9.286935096497472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.9365234375,0.0,1642.5052490234375,1895.4371337890625,0.0,3243.088623046875,0.9249600172042848,1.0,0.0,3.0,1.0,0.0
17838240,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.99111807346344,0.5200105905532837,0.4687840342521667,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9612178802490234,0.4710401594638824,0.4465622901916504,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9114947319030762,0.408102810382843,0.2865186333656311,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8822935223579407,0.3713431656360626,0.3532539904117584,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7524490356445312,0.2273757457733154,1.0333329439163208,284.8930053710937,284.95001220703125,299.2881164550781,294.6825561523437,297.9410705566406,297.2279968261719,284.89483642578125,1.0,0.5724610090255737,0.4610050022602081,0.4610050022602081,1.0,1.0,-3.108286142349243,1.072992920875549,2.0352933406829834,0.373475581407547,0.8915895223617554,0.8915895223617554,0.0,133.1715087890625,142.0,62221.578125,0.0,2415.56884765625,1.0,279.1570129394531,283.1409912109375,297.7086181640625,301.7696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38313.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828291893005371,1.0,0.0,0.0,3.7306933403015137,3.7307186126708975,9.286935096497472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.9365234375,0.0,1642.5052490234375,1895.4371337890625,0.0,3243.088623046875,0.9249600172042848,1.0,0.0,3.0,1.0,0.0
17838300,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9867153167724608,0.5193583965301514,0.4677793979644775,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9571292400360109,0.4722352027893066,0.4475428164005279,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.906794548034668,0.4083670675754547,0.2865920960903168,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8782496452331543,0.371762603521347,0.3535525500774383,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.748959481716156,0.2273738235235214,1.0331858396530151,285.02105712890625,284.95001220703125,299.29766845703125,294.6886291503906,297.94317626953125,297.22760009765625,285.0242614746094,1.0,0.5736682415008545,0.4603374600410461,0.4603374600410461,1.0,1.0,-3.108314514160156,1.071491837501526,2.036822557449341,0.371940016746521,0.978933334350586,0.978933334350586,0.0,135.2088623046875,142.0,61356.71484375,0.0,2426.60107421875,1.0,279.404052734375,283.2846984863281,297.660400390625,301.55517578125,293.1499938964844,293.1499938964844,279.45001220703125,34259.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770541548728943,1.0,0.0,0.0,3.7716660499572754,3.771690845489502,9.492043773207116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7685546875,0.0,1659.3289794921875,1895.4371337890625,0.0,3188.96728515625,0.9330105185508728,1.0,0.0,3.0,1.0,0.0
17838360,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.983982801437378,0.5191303491592407,0.4675182104110718,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9549500942230223,0.4736135900020599,0.4488515555858612,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9041751623153688,0.4088336825370788,0.2869215607643127,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8759576082229614,0.3723465204238891,0.3541159033775329,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7468949556350708,0.227503091096878,1.0338366031646729,285.0154724121094,284.95001220703125,299.3072509765625,294.6947021484375,297.94677734375,297.2293395996094,285.0140075683594,1.0,0.5749635100364685,0.4597347378730774,0.4597347378730774,1.0,1.0,-3.11142635345459,1.071325659751892,2.040100812911988,0.371064692735672,0.9991315603256226,0.9991315603256226,0.0,136.6875,145.0,61529.14453125,0.0,2440.333740234375,1.0,279.4436340332031,283.2765197753906,297.6747436523437,301.6189270019531,293.1499938964844,293.1499938964844,279.1499938964844,33361.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752219676971436,1.0,0.0,0.0,3.838653087615967,3.83867859840393,9.83220729722234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.56640625,0.0,1732.5982666015625,1895.4371337890625,0.0,3171.7880859375,0.9458273649215698,1.0,0.0,3.0,1.0,0.0
17838420,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.976491391658783,0.5171959400177002,0.4662722647190094,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.948480188846588,0.4753335118293762,0.4508731961250305,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8972513675689697,0.4087047576904297,0.2871410548686981,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8697218298912048,0.3726796209812164,0.3547907769680023,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7415208220481873,0.2272454649209976,1.034030556678772,284.88873291015625,284.95001220703125,299.326416015625,294.706787109375,297.9476013183594,297.2232971191406,284.89117431640625,1.0,0.5773302912712097,0.4585293233394623,0.4585293233394623,1.0,1.0,-3.113676309585572,1.069435715675354,2.044240713119507,0.3688350617885589,0.8891085386276245,0.8891085386276245,0.0,140.2582550048828,148.0,62274.578125,0.0,2463.571044921875,1.0,279.1560363769531,283.134521484375,297.7274780273437,301.7929077148437,293.1499938964844,293.1499938964844,279.45001220703125,38804.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831241130828857,1.0,0.0,0.0,3.738369464874268,3.738394975662232,9.325190717390796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.990234375,0.0,1655.2166748046875,1895.4371337890625,0.0,3245.85107421875,0.9270411729812622,1.0,0.0,3.0,1.0,0.0
17838480,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.976491391658783,0.5171959400177002,0.4662722647190094,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.948480188846588,0.4753335118293762,0.4508731961250305,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8972513675689697,0.4087047576904297,0.2871410548686981,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8697218298912048,0.3726796209812164,0.3547907769680023,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7415208220481873,0.2272454649209976,1.034030556678772,284.88873291015625,284.95001220703125,299.326416015625,294.706787109375,297.9476013183594,297.2232971191406,284.89117431640625,1.0,0.5773302912712097,0.4585293233394623,0.4585293233394623,1.0,1.0,-3.113676309585572,1.069435715675354,2.044240713119507,0.3688350617885589,0.8891085386276245,0.8891085386276245,0.0,140.2582550048828,148.0,62274.578125,0.0,2463.571044921875,1.0,279.1560363769531,283.134521484375,297.7274780273437,301.7929077148437,293.1499938964844,293.1499938964844,279.45001220703125,38804.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831241130828857,1.0,0.0,0.0,3.738369464874268,3.738394975662232,9.325190717390796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.990234375,0.0,1655.2166748046875,1895.4371337890625,0.0,3245.85107421875,0.9270411729812622,1.0,0.0,3.0,1.0,0.0
17838540,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9705824255943298,0.5167820453643799,0.4656062424182892,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9439420104026794,0.4779052138328552,0.4531287848949432,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8921976089477539,0.4094450771808624,0.2875294089317322,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8652379512786865,0.3736791312694549,0.3556190729141235,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7375327348709106,0.2274057269096374,1.0345412492752075,285.0157470703125,284.95001220703125,299.3456420898437,294.7186889648437,297.9538879394531,297.22540283203125,285.01470947265625,1.0,0.5796055793762207,0.4573239386081695,0.4573239386081695,1.0,1.0,-3.117655038833618,1.0682224035263062,2.0494325160980225,0.3666471838951111,0.9990268349647522,0.9990268349647522,0.0,143.20187377929688,151.0,61581.6171875,0.0,2486.820068359375,1.0,279.4431457519531,283.274169921875,297.6963195800781,301.6430969238281,293.1499938964844,293.1499938964844,279.1499938964844,33499.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874907374382019,1.0,0.0,0.0,3.843285083770752,3.843310594558716,9.855949656412122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.4013671875,0.0,1739.327392578125,1895.4371337890625,0.0,3168.83837890625,0.9471288919448853,1.0,0.0,3.0,1.0,0.0
17838600,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9705824255943298,0.5167820453643799,0.4656062424182892,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9439420104026794,0.4779052138328552,0.4531287848949432,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8921976089477539,0.4094450771808624,0.2875294089317322,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8652379512786865,0.3736791312694549,0.3556190729141235,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7375327348709106,0.2274057269096374,1.0345412492752075,285.0157470703125,284.95001220703125,299.3456420898437,294.7186889648437,297.9538879394531,297.22540283203125,285.01470947265625,1.0,0.5796055793762207,0.4573239386081695,0.4573239386081695,1.0,1.0,-3.117655038833618,1.0682224035263062,2.0494325160980225,0.3666471838951111,0.9990268349647522,0.9990268349647522,0.0,143.20187377929688,151.0,61581.6171875,0.0,2486.820068359375,1.0,279.4431457519531,283.274169921875,297.6963195800781,301.6430969238281,293.1499938964844,293.1499938964844,279.1499938964844,33499.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874907374382019,1.0,0.0,0.0,3.843285083770752,3.843310594558716,9.855949656412122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.4013671875,0.0,1739.327392578125,1895.4371337890625,0.0,3168.83837890625,0.9471288919448853,1.0,0.0,3.0,1.0,0.0
17838660,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9633969068527222,0.5149251222610474,0.4644693434238434,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9383808374404908,0.4796030521392822,0.4551223218441009,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8863540291786194,0.4093075692653656,0.2877368330955505,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8600772619247437,0.3739968836307525,0.35627081990242,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7330650687217712,0.2271697223186493,1.0347980260849,284.8900146484375,284.95001220703125,299.3648986816406,294.73046875,297.9550476074219,297.2197570800781,284.89239501953125,1.0,0.5818430185317993,0.4562000632286072,0.4562000632286072,1.0,1.0,-3.1200358867645264,1.0665408372879028,2.053495168685913,0.3645289540290832,0.8904313445091248,0.8904313445091248,0.0,146.5377655029297,154.0,62338.0625,0.0,2509.135498046875,1.0,279.156005859375,283.1325378417969,297.75030517578125,301.819580078125,293.1499938964844,293.1499938964844,279.45001220703125,38799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882632851600647,1.0,0.0,0.0,3.744053602218628,3.744079113006592,9.353570362691244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0068359375,0.0,1661.8297119140625,1895.4371337890625,0.0,3241.24951171875,0.9283177852630616,1.0,0.0,3.0,1.0,0.0
