time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9633969068527222,0.5149251222610474,0.4644693434238434,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9383808374404908,0.4796030521392822,0.4551223218441009,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8863540291786194,0.4093075692653656,0.2877368330955505,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8600772619247437,0.3739968836307525,0.35627081990242,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7330650687217712,0.2271697223186493,1.0347980260849,284.8900146484375,284.95001220703125,299.3648986816406,294.73046875,297.9550476074219,297.2197570800781,284.89239501953125,1.0,0.5818430185317993,0.4562000632286072,0.4562000632286072,1.0,1.0,-3.1200358867645264,1.0665408372879028,2.053495168685913,0.3645289540290832,0.8904313445091248,0.8904313445091248,0.0,146.5377655029297,154.0,62338.0625,0.0,2509.135498046875,1.0,279.156005859375,283.1325378417969,297.75030517578125,301.819580078125,293.1499938964844,293.1499938964844,279.45001220703125,38799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882632851600647,1.0,0.0,0.0,3.744053602218628,3.744079113006592,9.353570362691244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0068359375,0.0,1661.8297119140625,1895.4371337890625,0.0,3241.24951171875,0.9283177852630616,1.0,0.0,3.0,1.0,0.0
17838780,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.957554578781128,0.5144777894020081,0.4637801051139831,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9343606233596802,0.4821469187736511,0.4573441445827484,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8819106221199036,0.410026341676712,0.2881059646606445,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8562053442001343,0.3749728798866272,0.3570713400840759,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7295747399330139,0.227336123585701,1.0353245735168457,285.0175476074219,284.95001220703125,299.3842163085937,294.7420349121094,297.9615783691406,297.2221069335937,285.0161437988281,1.0,0.58403480052948,0.4550761878490448,0.4550761878490448,1.0,1.0,-3.123908281326294,1.065451741218567,2.058456420898437,0.3623852133750915,1.0,1.0,0.0,149.38116455078125,157.0,61645.25,0.0,2531.747314453125,1.0,279.44384765625,283.2724609375,297.7191162109375,301.67059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33474.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743847012519836,1.0,0.0,0.0,3.850023031234741,3.850048542022705,9.890538876788924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.18359375,0.0,1747.3690185546875,1895.4371337890625,0.0,3163.93701171875,0.9484124183654784,1.0,0.0,3.0,1.0,0.0
17838840,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.957554578781128,0.5144777894020081,0.4637801051139831,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9343606233596802,0.4821469187736511,0.4573441445827484,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8819106221199036,0.410026341676712,0.2881059646606445,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8562053442001343,0.3749728798866272,0.3570713400840759,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7295747399330139,0.227336123585701,1.0353245735168457,285.0175476074219,284.95001220703125,299.3842163085937,294.7420349121094,297.9615783691406,297.2221069335937,285.0161437988281,1.0,0.58403480052948,0.4550761878490448,0.4550761878490448,1.0,1.0,-3.123908281326294,1.065451741218567,2.058456420898437,0.3623852133750915,1.0,1.0,0.0,149.38116455078125,157.0,61645.25,0.0,2531.747314453125,1.0,279.44384765625,283.2724609375,297.7191162109375,301.67059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33474.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743847012519836,1.0,0.0,0.0,3.850023031234741,3.850048542022705,9.890538876788924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.18359375,0.0,1747.3690185546875,1895.4371337890625,0.0,3163.93701171875,0.9484124183654784,1.0,0.0,3.0,1.0,0.0
17838900,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.954701006412506,0.513658881187439,0.4634734392166137,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9324984550476074,0.4830785691738128,0.4585126042366028,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8798499703407288,0.410053938627243,0.2883436679840088,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8544216752052307,0.3752082288265228,0.3575352430343628,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7279711961746216,0.2272861301898956,1.0358997583389282,284.8766784667969,284.95001220703125,299.3939208984375,294.74774169921875,297.9629211425781,297.22039794921875,284.8724365234375,1.0,0.585196316242218,0.4545142650604248,0.4545142650604248,1.0,1.0,-3.126485586166382,1.0651404857635498,2.061345100402832,0.3615099191665649,0.9074199199676514,0.9074199199676514,0.0,150.81468200683594,157.0,62676.453125,0.0,2544.366455078125,1.0,279.19384765625,283.1120300292969,297.77886962890625,301.90655517578125,293.1499938964844,293.1499938964844,279.1499938964844,36926.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804664611816406,1.0,0.0,0.0,3.831536531448364,3.8315625190734863,9.795784308153088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.7412109375,0.0,1751.949462890625,1895.4371337890625,0.0,3220.951904296875,0.9447546005249025,1.0,0.0,3.0,1.0,0.0
17838960,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9503545165061952,0.5125619173049927,0.4625983238220215,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9292653799057008,0.4837984442710876,0.4593008756637573,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8766247630119324,0.4098564088344574,0.2882943749427795,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8516004681587219,0.3752565681934356,0.3576950430870056,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7255109548568726,0.2270952463150024,1.0355726480484009,284.8902587890625,284.95001220703125,299.4035949707031,294.7533874511719,297.9627685546875,297.2165222167969,284.8925476074219,1.0,0.5862100720405579,0.4539591372013092,0.4539591372013092,1.0,1.0,-3.1261239051818848,1.0637094974517822,2.0624144077301025,0.3601268529891968,0.892449676990509,0.892449676990509,0.0,152.66831970214844,160.0,62415.984375,0.0,2553.559814453125,1.0,279.15643310546875,283.12957763671875,297.7733154296875,301.84814453125,293.1499938964844,293.1499938964844,279.45001220703125,38705.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821543455123901,1.0,0.0,0.0,3.752004861831665,3.752030372619629,9.39334029226302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.5380859375,0.0,1670.4481201171875,1895.4371337890625,0.0,3236.76708984375,0.9300584197044371,1.0,0.0,3.0,1.0,0.0
17839020,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.944494605064392,0.5120358467102051,0.4618427157402038,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9255663752555848,0.486294686794281,0.4614772796630859,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8725529909133911,0.4105362892150879,0.2886372208595276,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8480905294418335,0.3761939108371734,0.3584597706794739,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7222473621368408,0.2272485047578811,1.0360480546951294,285.0182800292969,284.95001220703125,299.4230651855469,294.7644958496094,297.96929931640625,297.2188720703125,285.0169677734375,1.0,0.5883459448814392,0.4528489410877228,0.4528489410877228,1.0,1.0,-3.129725694656372,1.062527775764465,2.0671980381011963,0.3578407764434814,1.0,1.0,0.0,155.4974365234375,163.0,61708.6953125,0.0,2575.665771484375,1.0,279.4439392089844,283.2702941894531,297.7417907714844,301.69805908203125,293.1499938964844,293.1499938964844,279.1499938964844,33516.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739794492721558,1.0,0.0,0.0,3.85609769821167,3.856123447418213,9.921774335452938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3447265625,0.0,1755.1468505859375,1895.4371337890625,0.0,3160.13623046875,0.9497979283332824,1.0,0.0,3.0,1.0,0.0
17839080,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.944494605064392,0.5120358467102051,0.4618427157402038,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9255663752555848,0.486294686794281,0.4614772796630859,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8725529909133911,0.4105362892150879,0.2886372208595276,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8480905294418335,0.3761939108371734,0.3584597706794739,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7222473621368408,0.2272485047578811,1.0360480546951294,285.0182800292969,284.95001220703125,299.4230651855469,294.7644958496094,297.96929931640625,297.2188720703125,285.0169677734375,1.0,0.5883459448814392,0.4528489410877228,0.4528489410877228,1.0,1.0,-3.129725694656372,1.062527775764465,2.0671980381011963,0.3578407764434814,1.0,1.0,0.0,155.4974365234375,163.0,61708.6953125,0.0,2575.665771484375,1.0,279.4439392089844,283.2702941894531,297.7417907714844,301.69805908203125,293.1499938964844,293.1499938964844,279.1499938964844,33516.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739794492721558,1.0,0.0,0.0,3.85609769821167,3.856123447418213,9.921774335452938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3447265625,0.0,1755.1468505859375,1895.4371337890625,0.0,3160.13623046875,0.9497979283332824,1.0,0.0,3.0,1.0,0.0
17839140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9373300075531006,0.5100477933883667,0.4605920314788818,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.920853078365326,0.4878894984722137,0.4633820056915283,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8676743507385254,0.4103259444236755,0.2887971699237823,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8438724875450134,0.3764358460903168,0.3590445220470428,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7183689475059509,0.2269918620586395,1.036229133605957,284.890869140625,284.95001220703125,299.44256591796875,294.7752990722656,297.970458984375,297.2133178710937,284.8927917480469,1.0,0.5904680490493774,0.4517387151718139,0.4517387151718139,1.0,1.0,-3.13163423538208,1.0606645345687866,2.070969820022583,0.3554527163505554,0.8944855332374573,0.8944855332374573,0.0,158.7829132080078,166.0,62487.4296875,0.0,2596.940185546875,1.0,279.15679931640625,283.1268005371094,297.7948303222656,301.87451171875,293.1499938964844,293.1499938964844,279.45001220703125,38655.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881746768951416,1.0,0.0,0.0,3.759577989578247,3.75960373878479,9.4312986220757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.412109375,0.0,1678.9990234375,1895.4371337890625,0.0,3232.948486328125,0.9317048192024232,1.0,0.0,3.0,1.0,0.0
17839200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9373300075531006,0.5100477933883667,0.4605920314788818,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.920853078365326,0.4878894984722137,0.4633820056915283,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8676743507385254,0.4103259444236755,0.2887971699237823,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8438724875450134,0.3764358460903168,0.3590445220470428,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7183689475059509,0.2269918620586395,1.036229133605957,284.890869140625,284.95001220703125,299.44256591796875,294.7752990722656,297.970458984375,297.2133178710937,284.8927917480469,1.0,0.5904680490493774,0.4517387151718139,0.4517387151718139,1.0,1.0,-3.13163423538208,1.0606645345687866,2.070969820022583,0.3554527163505554,0.8944855332374573,0.8944855332374573,0.0,158.7829132080078,166.0,62487.4296875,0.0,2596.940185546875,1.0,279.15679931640625,283.1268005371094,297.7948303222656,301.87451171875,293.1499938964844,293.1499938964844,279.45001220703125,38655.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881746768951416,1.0,0.0,0.0,3.759577989578247,3.75960373878479,9.4312986220757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.412109375,0.0,1678.9990234375,1895.4371337890625,0.0,3232.948486328125,0.9317048192024232,1.0,0.0,3.0,1.0,0.0
17839260,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9316067695617676,0.5094530582427979,0.4597796499729156,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9175004959106444,0.490342378616333,0.4655166268348694,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8639407753944397,0.4109736979007721,0.2891180515289306,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8406699895858765,0.3773389160633087,0.3597767949104309,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7152183055877686,0.227131575345993,1.0366445779800415,285.0189208984375,284.95001220703125,299.4621276855469,294.7857971191406,297.97705078125,297.2156982421875,285.0176696777344,1.0,0.5925532579421997,0.4506807625293731,0.4506807625293731,1.0,1.0,-3.1349802017211914,1.0594780445098877,2.075502157211304,0.3531929850578308,1.0,1.0,0.0,161.60211181640625,169.0,61762.26171875,0.0,2618.5771484375,1.0,279.4439392089844,283.26824951171875,297.7631530761719,301.7236022949219,293.1499938964844,293.1499938964844,279.1499938964844,33582.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736001253128052,1.0,0.0,0.0,3.861427307128906,3.861453056335449,9.949219474947313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.498046875,0.0,1762.2261962890625,1895.4371337890625,0.0,3156.57861328125,0.9510108828544616,1.0,0.0,3.0,1.0,0.0
17839320,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9316067695617676,0.5094530582427979,0.4597796499729156,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9175004959106444,0.490342378616333,0.4655166268348694,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8639407753944397,0.4109736979007721,0.2891180515289306,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8406699895858765,0.3773389160633087,0.3597767949104309,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7152183055877686,0.227131575345993,1.0366445779800415,285.0189208984375,284.95001220703125,299.4621276855469,294.7857971191406,297.97705078125,297.2156982421875,285.0176696777344,1.0,0.5925532579421997,0.4506807625293731,0.4506807625293731,1.0,1.0,-3.1349802017211914,1.0594780445098877,2.075502157211304,0.3531929850578308,1.0,1.0,0.0,161.60211181640625,169.0,61762.26171875,0.0,2618.5771484375,1.0,279.4439392089844,283.26824951171875,297.7631530761719,301.7236022949219,293.1499938964844,293.1499938964844,279.1499938964844,33582.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736001253128052,1.0,0.0,0.0,3.861427307128906,3.861453056335449,9.949219474947313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.498046875,0.0,1762.2261962890625,1895.4371337890625,0.0,3156.57861328125,0.9510108828544616,1.0,0.0,3.0,1.0,0.0
17839380,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9247111678123474,0.5074037909507751,0.4584741592407226,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9132344126701356,0.4918872117996216,0.4673776924610138,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8594547510147095,0.4107320606708526,0.2892572581768036,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8367974758148193,0.377546101808548,0.3603304326534271,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7114089131355286,0.2268625795841217,1.0367732048034668,284.89068603515625,284.95001220703125,299.48175048828125,294.79595947265625,297.97833251953125,297.2102355957031,284.8926086425781,1.0,0.5946279764175415,0.4496228396892547,0.4496228396892547,1.0,1.0,-3.1366448402404785,1.0576183795928955,2.079026460647583,0.3508920967578888,0.8959206342697144,0.8959206342697144,0.0,164.88035583496094,172.0,62548.7734375,0.0,2639.393310546875,1.0,279.1567687988281,283.1238098144531,297.8155517578125,301.899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38643.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813655376434326,1.0,0.0,0.0,3.7660555839538574,3.766081094741821,9.463825563216232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.498046875,0.0,1686.57177734375,1895.4371337890625,0.0,3229.37646484375,0.9331309199333192,1.0,0.0,3.0,1.0,0.0
17839440,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9247111678123474,0.5074037909507751,0.4584741592407226,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9132344126701356,0.4918872117996216,0.4673776924610138,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8594547510147095,0.4107320606708526,0.2892572581768036,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8367974758148193,0.377546101808548,0.3603304326534271,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7114089131355286,0.2268625795841217,1.0367732048034668,284.89068603515625,284.95001220703125,299.48175048828125,294.79595947265625,297.97833251953125,297.2102355957031,284.8926086425781,1.0,0.5946279764175415,0.4496228396892547,0.4496228396892547,1.0,1.0,-3.1366448402404785,1.0576183795928955,2.079026460647583,0.3508920967578888,0.8959206342697144,0.8959206342697144,0.0,164.88035583496094,172.0,62548.7734375,0.0,2639.393310546875,1.0,279.1567687988281,283.1238098144531,297.8155517578125,301.899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38643.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813655376434326,1.0,0.0,0.0,3.7660555839538574,3.766081094741821,9.463825563216232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.498046875,0.0,1686.57177734375,1895.4371337890625,0.0,3229.37646484375,0.9331309199333192,1.0,0.0,3.0,1.0,0.0
17839500,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9213221669197084,0.5069490671157837,0.4577789008617401,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9111557602882384,0.4929942488670349,0.4682439565658569,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8572350144386292,0.4109362065792084,0.2892723679542541,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8348756432533264,0.3778948485851288,0.3605382740497589,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7094255089759827,0.2268594950437545,1.0365256071090698,285.02227783203125,284.95001220703125,299.4916076660156,294.8009033203125,297.9808959960937,297.2104187011719,285.025634765625,1.0,0.5955830812454224,0.4490938782691955,0.4490938782691955,1.0,1.0,-3.13681435585022,1.0564401149749756,2.080374240875244,0.3495253026485443,0.9854723215103148,0.9854723215103148,0.0,166.48782348632812,172.0,61656.5625,0.0,2648.343017578125,1.0,279.4048156738281,283.2714233398437,297.7682189941406,301.683349609375,293.1499938964844,293.1499938964844,279.45001220703125,34488.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752449154853821,1.0,0.0,0.0,3.803526163101196,3.803551435470581,9.653084589444916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.748046875,0.0,1698.99462890625,1895.4371337890625,0.0,3172.003173828125,0.9403451085090636,1.0,0.0,3.0,1.0,0.0
17839560,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9192793369293212,0.506738007068634,0.4575982987880707,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9102303981781006,0.49429452419281,0.4694663882255554,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8560113310813904,0.4113471806049347,0.2895545363426208,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8338386416435242,0.3784147799015045,0.3610289096832275,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7082492709159851,0.2269884794950485,1.0371257066726685,285.0196838378906,284.95001220703125,299.50146484375,294.8057556152344,297.98492431640625,297.2126770019531,285.0185546875,1.0,0.5966662764549255,0.448575496673584,0.448575496673584,1.0,1.0,-3.139714479446411,1.0563234090805054,2.083391189575196,0.3486543893814087,1.0,1.0,0.0,167.69972229003906,175.0,61807.55859375,0.0,2660.563232421875,1.0,279.44384765625,283.2665405273437,297.7831115722656,301.7469787597656,293.1499938964844,293.1499938964844,279.1499938964844,33641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732415437698364,1.0,0.0,0.0,3.865706443786621,3.865732192993164,9.97128267954395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.4599609375,0.0,1767.9688720703125,1895.4371337890625,0.0,3153.215576171875,0.9520543217658995,1.0,0.0,3.0,1.0,0.0
17839620,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9128885865211488,0.5046349167823792,0.4562434554100036,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9064394235610962,0.4957914054393768,0.4712852537631988,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8518768548965454,0.4110775589942932,0.2896749377250671,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8302499651908875,0.3785900175571441,0.3615535497665405,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7044662833213806,0.2267084717750549,1.0372060537338257,284.8905639648437,284.95001220703125,299.5212707519531,294.8151550292969,297.9862670898437,297.2073059082031,284.8924865722656,1.0,0.5986969470977783,0.4475387036800384,0.4475387036800384,1.0,1.0,-3.141153812408448,1.054402232170105,2.086751699447632,0.3463946878910064,0.8971651792526245,0.8971651792526245,0.0,170.970947265625,178.0,62598.98828125,0.0,2680.947021484375,1.0,279.1567077636719,283.12109375,297.834716796875,301.922607421875,293.1499938964844,293.1499938964844,279.45001220703125,38633.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880994975566864,1.0,0.0,0.0,3.7716453075408936,3.7716708183288574,9.491939181316412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9296875,0.0,1693.12255859375,1895.4371337890625,0.0,3225.904541015625,0.9343615174293518,1.0,0.0,3.0,1.0,0.0
17839680,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9128885865211488,0.5046349167823792,0.4562434554100036,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9064394235610962,0.4957914054393768,0.4712852537631988,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8518768548965454,0.4110775589942932,0.2896749377250671,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8302499651908875,0.3785900175571441,0.3615535497665405,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7044662833213806,0.2267084717750549,1.0372060537338257,284.8905639648437,284.95001220703125,299.5212707519531,294.8151550292969,297.9862670898437,297.2073059082031,284.8924865722656,1.0,0.5986969470977783,0.4475387036800384,0.4475387036800384,1.0,1.0,-3.141153812408448,1.054402232170105,2.086751699447632,0.3463946878910064,0.8971651792526245,0.8971651792526245,0.0,170.970947265625,178.0,62598.98828125,0.0,2680.947021484375,1.0,279.1567077636719,283.12109375,297.834716796875,301.922607421875,293.1499938964844,293.1499938964844,279.45001220703125,38633.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880994975566864,1.0,0.0,0.0,3.7716453075408936,3.7716708183288574,9.491939181316412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9296875,0.0,1693.12255859375,1895.4371337890625,0.0,3225.904541015625,0.9343615174293518,1.0,0.0,3.0,1.0,0.0
17839740,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.90799081325531,0.5039079189300537,0.4553211033344269,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9038297533988952,0.4981563687324524,0.4733359515666961,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8487173914909363,0.4116646945476532,0.2899553179740906,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8275108933448792,0.3794283270835876,0.3622254133224487,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7014375925064087,0.2268232405185699,1.0375139713287354,285.0191955566406,284.95001220703125,299.5411071777344,294.8240966796875,297.9928894042969,297.2098388671875,285.0185546875,1.0,0.6006930470466614,0.4465019404888153,0.4465019404888153,1.0,1.0,-3.1440162658691406,1.0530154705047607,2.09100079536438,0.3443220555782318,1.0,1.0,0.0,173.78231811523438,181.0,61838.7421875,0.0,2701.730712890625,1.0,279.4432983398437,283.2640991210937,297.8022155761719,301.76904296875,293.1499938964844,293.1499938964844,279.1499938964844,33786.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729293346405029,1.0,0.0,0.0,3.868721008300781,3.868746757507324,9.98684072328615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.3623046875,0.0,1772.841552734375,1895.4371337890625,0.0,3150.28759765625,0.952865183353424,1.0,0.0,3.0,1.0,0.0
17839800,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.90799081325531,0.5039079189300537,0.4553211033344269,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9038297533988952,0.4981563687324524,0.4733359515666961,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8487173914909363,0.4116646945476532,0.2899553179740906,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8275108933448792,0.3794283270835876,0.3622254133224487,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7014375925064087,0.2268232405185699,1.0375139713287354,285.0191955566406,284.95001220703125,299.5411071777344,294.8240966796875,297.9928894042969,297.2098388671875,285.0185546875,1.0,0.6006930470466614,0.4465019404888153,0.4465019404888153,1.0,1.0,-3.1440162658691406,1.0530154705047607,2.09100079536438,0.3443220555782318,1.0,1.0,0.0,173.78231811523438,181.0,61838.7421875,0.0,2701.730712890625,1.0,279.4432983398437,283.2640991210937,297.8022155761719,301.76904296875,293.1499938964844,293.1499938964844,279.1499938964844,33786.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729293346405029,1.0,0.0,0.0,3.868721008300781,3.868746757507324,9.98684072328615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.3623046875,0.0,1772.841552734375,1895.4371337890625,0.0,3150.28759765625,0.952865183353424,1.0,0.0,3.0,1.0,0.0
17839860,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.902374267578125,0.5017580986022949,0.4539132714271545,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.900498628616333,0.4996058940887451,0.4751068651676178,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8448947072029114,0.4113683402538299,0.2900534570217132,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8241492509841919,0.3795732259750366,0.3627180755138397,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6978581547737122,0.226533368229866,1.037538766860962,284.8904724121094,284.95001220703125,299.5610656738281,294.83258056640625,297.9942321777344,297.2045593261719,284.8923645019531,1.0,0.6026817560195923,0.4454686045646667,0.4454686045646667,1.0,1.0,-3.145203113555908,1.0509566068649292,2.094246387481689,0.3423580825328827,0.8981632590293884,0.8981632590293884,0.0,177.0550537109375,184.0,62636.84765625,0.0,2721.663818359375,1.0,279.1566772460937,283.1184997558594,297.8522033691406,301.9430847167969,293.1499938964844,293.1499938964844,279.45001220703125,38631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806430697441101,1.0,0.0,0.0,3.776374578475952,3.776400327682495,9.515758847555844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4794921875,0.0,1698.73388671875,1895.4371337890625,0.0,3222.60693359375,0.9354124665260316,1.0,0.0,3.0,1.0,0.0
17839920,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.902374267578125,0.5017580986022949,0.4539132714271545,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.900498628616333,0.4996058940887451,0.4751068651676178,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8448947072029114,0.4113683402538299,0.2900534570217132,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8241492509841919,0.3795732259750366,0.3627180755138397,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6978581547737122,0.226533368229866,1.037538766860962,284.8904724121094,284.95001220703125,299.5610656738281,294.83258056640625,297.9942321777344,297.2045593261719,284.8923645019531,1.0,0.6026817560195923,0.4454686045646667,0.4454686045646667,1.0,1.0,-3.145203113555908,1.0509566068649292,2.094246387481689,0.3423580825328827,0.8981632590293884,0.8981632590293884,0.0,177.0550537109375,184.0,62636.84765625,0.0,2721.663818359375,1.0,279.1566772460937,283.1184997558594,297.8522033691406,301.9430847167969,293.1499938964844,293.1499938964844,279.45001220703125,38631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806430697441101,1.0,0.0,0.0,3.776374578475952,3.776400327682495,9.515758847555844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4794921875,0.0,1698.73388671875,1895.4371337890625,0.0,3222.60693359375,0.9354124665260316,1.0,0.0,3.0,1.0,0.0
17839980,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8980408906936646,0.5009841322898865,0.4529391825199127,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8981354832649231,0.5019342303276062,0.4771129488945007,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8419589400291443,0.4119312763214111,0.2903115749359131,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.821559488773346,0.3803843557834625,0.3633581399917602,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6949819326400757,0.2266380488872528,1.0377870798110962,285.0207824707031,284.95001220703125,299.5810852050781,294.840576171875,298.0008850097656,297.2071228027344,285.019775390625,1.0,0.6046367287635803,0.4444352388381958,0.4444352388381958,1.0,1.0,-3.147813081741333,1.0494468212127686,2.0983662605285645,0.340394377708435,1.0,1.0,0.0,179.8684539794922,187.0,61863.40625,0.0,2742.014404296875,1.0,279.44403076171875,283.262939453125,297.8180236816406,301.7872619628906,293.1499938964844,293.1499938964844,279.1499938964844,33765.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725278377532959,1.0,0.0,0.0,3.87287163734436,3.8728973865509033,1.000828092401207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.87890625,0.0,1777.811767578125,1895.4371337890625,0.0,3146.521484375,0.9536544680595398,1.0,0.0,3.0,1.0,0.0
17840040,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8980408906936646,0.5009841322898865,0.4529391825199127,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8981354832649231,0.5019342303276062,0.4771129488945007,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8419589400291443,0.4119312763214111,0.2903115749359131,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.821559488773346,0.3803843557834625,0.3633581399917602,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6949819326400757,0.2266380488872528,1.0377870798110962,285.0207824707031,284.95001220703125,299.5810852050781,294.840576171875,298.0008850097656,297.2071228027344,285.019775390625,1.0,0.6046367287635803,0.4444352388381958,0.4444352388381958,1.0,1.0,-3.147813081741333,1.0494468212127686,2.0983662605285645,0.340394377708435,1.0,1.0,0.0,179.8684539794922,187.0,61863.40625,0.0,2742.014404296875,1.0,279.44403076171875,283.262939453125,297.8180236816406,301.7872619628906,293.1499938964844,293.1499938964844,279.1499938964844,33765.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725278377532959,1.0,0.0,0.0,3.87287163734436,3.8728973865509033,1.000828092401207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.87890625,0.0,1777.811767578125,1895.4371337890625,0.0,3146.521484375,0.9536544680595398,1.0,0.0,3.0,1.0,0.0
17840100,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8959915637969971,0.5000393986701965,0.4525065720081329,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.897072970867157,0.5027585625648499,0.4781868457794189,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8406211733818054,0.4118936955928802,0.2905027866363525,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8203761577606201,0.3805454969406128,0.3637524545192718,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6936852335929871,0.2265644967555999,1.0382487773895264,284.88006591796875,284.95001220703125,299.59112548828125,294.8443603515625,298.0023803710937,297.2057189941406,284.8754577636719,1.0,0.6056867241859436,0.4439185857772827,0.4439185857772827,1.0,1.0,-3.1498496532440186,1.0489544868469238,2.1008951663970947,0.3396513760089874,0.9161675572395324,0.9161675572395324,0.0,181.2818603515625,187.0,62922.7578125,0.0,2753.69873046875,1.0,279.193603515625,283.1015930175781,297.8753662109375,302.0209350585937,293.1499938964844,293.1499938964844,279.1499938964844,36806.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878575325012207,1.0,0.0,0.0,3.857456922531128,3.857483148574829,9.928770623446326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.1142578125,0.0,1782.833740234375,1895.4371337890625,0.0,3203.22802734375,0.9506282210350036,1.0,0.0,3.0,1.0,0.0
17840160,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8928762674331665,0.4988061785697937,0.4515168964862823,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8950598239898682,0.5033519268035889,0.4788625836372375,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8384295701980591,0.4116168320178985,0.2904029786586761,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8183885216712952,0.380506157875061,0.3638352155685425,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6916167736053467,0.2263422161340713,1.037797451019287,284.8895263671875,284.95001220703125,299.6011657714844,294.8480224609375,298.0023193359375,297.2020263671875,284.8917236328125,1.0,0.6065917611122131,0.4434200227260589,0.4434200227260589,1.0,1.0,-3.1489126682281494,1.047375202178955,2.1015374660491943,0.3384625613689422,0.8987873792648315,0.8987873792648315,0.0,183.1195373535156,190.0,62662.2109375,0.0,2761.6943359375,1.0,279.15655517578125,283.1155700683594,297.8681945800781,301.9617614746094,293.1499938964844,293.1499938964844,279.45001220703125,38632.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802909255027771,1.0,0.0,0.0,3.780274152755737,3.78029990196228,9.535420417705608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2900390625,0.0,1703.392578125,1895.4371337890625,0.0,3219.306884765625,0.936290979385376,1.0,0.0,3.0,1.0,0.0
17840220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8887260556221008,0.497986227273941,0.4504984617233276,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8928468823432922,0.5056538581848145,0.4808373749256134,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8356747627258301,0.4121533632278442,0.290641039609909,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8158946633338928,0.3812892436981201,0.3644467294216156,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6888787150382996,0.2264360636472702,1.0379961729049685,285.0211486816406,284.95001220703125,299.6213684082031,294.8549194335937,298.0090637207031,297.2046813964844,285.0201721191406,1.0,0.6085125803947449,0.4424229264259338,0.4424229264259338,1.0,1.0,-3.151313781738281,1.045851230621338,2.105462551116944,0.336563229560852,1.0,1.0,0.0,185.9375457763672,193.0,61878.328125,0.0,2781.703369140625,1.0,279.4440612792969,283.2611083984375,297.83258056640625,301.80352783203125,293.1499938964844,293.1499938964844,279.1499938964844,33811.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722105026245117,1.0,0.0,0.0,3.875587463378906,3.875613451004028,1.0022322385339066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.939453125,0.0,1781.5433349609375,1895.4371337890625,0.0,3143.54541015625,0.954289734363556,1.0,0.0,3.0,1.0,0.0
17840280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8887260556221008,0.497986227273941,0.4504984617233276,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8928468823432922,0.5056538581848145,0.4808373749256134,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8356747627258301,0.4121533632278442,0.290641039609909,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8158946633338928,0.3812892436981201,0.3644467294216156,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6888787150382996,0.2264360636472702,1.0379961729049685,285.0211486816406,284.95001220703125,299.6213684082031,294.8549194335937,298.0090637207031,297.2046813964844,285.0201721191406,1.0,0.6085125803947449,0.4424229264259338,0.4424229264259338,1.0,1.0,-3.151313781738281,1.045851230621338,2.105462551116944,0.336563229560852,1.0,1.0,0.0,185.9375457763672,193.0,61878.328125,0.0,2781.703369140625,1.0,279.4440612792969,283.2611083984375,297.83258056640625,301.80352783203125,293.1499938964844,293.1499938964844,279.1499938964844,33811.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722105026245117,1.0,0.0,0.0,3.875587463378906,3.875613451004028,1.0022322385339066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.939453125,0.0,1781.5433349609375,1895.4371337890625,0.0,3143.54541015625,0.954289734363556,1.0,0.0,3.0,1.0,0.0
17840340,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.883791446685791,0.4957740902900696,0.4490406811237335,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8899558186531067,0.5070465207099915,0.4825623333454132,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8323491811752319,0.411811351776123,0.290713369846344,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8128154277801514,0.3813810050487518,0.3648963868618011,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6856780052185059,0.2261292189359665,1.0379592180252075,284.8895263671875,284.95001220703125,299.64166259765625,294.8612365722656,298.0106201171875,297.19970703125,284.8913269042969,1.0,0.6104358434677124,0.4414258301258087,0.4414258301258087,1.0,1.0,-3.152228355407715,1.0437394380569458,2.1084890365600586,0.3346253931522369,0.8993352055549622,0.8993352055549622,0.0,189.19195556640625,196.0,62685.16796875,0.0,2801.061279296875,1.0,279.1567687988281,283.1127624511719,297.8810729980469,301.9762878417969,293.1499938964844,293.1499938964844,278.8500061035156,38609.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800005912780762,1.0,0.0,0.0,3.784740686416626,3.784766435623169,9.557967359796748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.515625,0.0,1708.5521240234375,1895.4371337890625,0.0,3216.586181640625,0.9371756911277772,1.0,0.0,3.0,1.0,0.0
17840400,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.883791446685791,0.4957740902900696,0.4490406811237335,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8899558186531067,0.5070465207099915,0.4825623333454132,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8323491811752319,0.411811351776123,0.290713369846344,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8128154277801514,0.3813810050487518,0.3648963868618011,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6856780052185059,0.2261292189359665,1.0379592180252075,284.8895263671875,284.95001220703125,299.64166259765625,294.8612365722656,298.0106201171875,297.19970703125,284.8913269042969,1.0,0.6104358434677124,0.4414258301258087,0.4414258301258087,1.0,1.0,-3.152228355407715,1.0437394380569458,2.1084890365600586,0.3346253931522369,0.8993352055549622,0.8993352055549622,0.0,189.19195556640625,196.0,62685.16796875,0.0,2801.061279296875,1.0,279.1567687988281,283.1127624511719,297.8810729980469,301.9762878417969,293.1499938964844,293.1499938964844,278.8500061035156,38609.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800005912780762,1.0,0.0,0.0,3.784740686416626,3.784766435623169,9.557967359796748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.515625,0.0,1708.5521240234375,1895.4371337890625,0.0,3216.586181640625,0.9371756911277772,1.0,0.0,3.0,1.0,0.0
17840460,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8781404495239258,0.4935494661331177,0.4470550715923309,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8863770365715027,0.5083514451980591,0.4838381707668304,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8283695578575134,0.411308616399765,0.2904182970523834,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8090115189552307,0.3813033401966095,0.3649196922779083,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6818192005157471,0.2256643027067184,1.036455512046814,284.88623046875,284.95001220703125,299.6620178222656,294.866943359375,298.01171875,297.194091796875,284.88739013671875,1.0,0.6120290160179138,0.4404812157154083,0.4404812157154083,1.0,1.0,-3.1492390632629395,1.0402851104736328,2.108953952789306,0.3320426940917969,0.8318471312522888,0.8318471312522888,0.0,192.7098388671875,199.0,62604.546875,0.0,2813.92919921875,1.0,278.8583068847656,283.0888061523437,297.8710021972656,301.9750061035156,293.1499938964844,293.1499938964844,279.1499938964844,40994.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833708167076111,1.0,0.0,0.0,3.535522222518921,3.535546064376831,8.340660997419036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7890625,0.0,1445.69189453125,1895.4371337890625,0.0,3248.16162109375,0.8844171166419983,1.0,0.0,3.0,1.0,0.0
17840520,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8781404495239258,0.4935494661331177,0.4470550715923309,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8863770365715027,0.5083514451980591,0.4838381707668304,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8283695578575134,0.411308616399765,0.2904182970523834,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8090115189552307,0.3813033401966095,0.3649196922779083,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6818192005157471,0.2256643027067184,1.036455512046814,284.88623046875,284.95001220703125,299.6620178222656,294.866943359375,298.01171875,297.194091796875,284.88739013671875,1.0,0.6120290160179138,0.4404812157154083,0.4404812157154083,1.0,1.0,-3.1492390632629395,1.0402851104736328,2.108953952789306,0.3320426940917969,0.8318471312522888,0.8318471312522888,0.0,192.7098388671875,199.0,62604.546875,0.0,2813.92919921875,1.0,278.8583068847656,283.0888061523437,297.8710021972656,301.9750061035156,293.1499938964844,293.1499938964844,279.1499938964844,40994.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833708167076111,1.0,0.0,0.0,3.535522222518921,3.535546064376831,8.340660997419036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7890625,0.0,1445.69189453125,1895.4371337890625,0.0,3248.16162109375,0.8844171166419983,1.0,0.0,3.0,1.0,0.0
