time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8750544190406799,0.492916077375412,0.4463358521461487,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8851034641265869,0.5108507871627808,0.4860560595989227,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8264251351356506,0.4119459688663482,0.2907701432704925,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8071601986885071,0.382143497467041,0.3656213879585266,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6798122525215149,0.225826233625412,1.0369569063186646,284.9977111816406,284.95001220703125,299.6824951171875,294.8719787597656,298.0201110839844,297.1990661621094,284.9974060058594,1.0,0.6138772368431091,0.4395366013050079,0.4395366013050079,1.0,1.0,-3.152902603149414,1.0393468141555786,2.113555669784546,0.3303523957729339,0.9237654209136964,0.9237654209136964,0.0,195.1292419433593,202.0,61952.0,0.0,2834.4052734375,1.0,279.1414794921875,283.2156066894531,297.840087890625,301.81494140625,293.1499938964844,293.1499938964844,278.8500061035156,34051.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730986714363098,1.0,0.0,0.0,3.634589672088623,3.634613037109375,8.814629381959094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.794921875,0.0,1501.5716552734375,1895.4371337890625,0.0,3151.87548828125,0.9005559086799622,1.0,0.0,3.0,1.0,0.0
17840640,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8750544190406799,0.492916077375412,0.4463358521461487,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8851034641265869,0.5108507871627808,0.4860560595989227,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8264251351356506,0.4119459688663482,0.2907701432704925,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8071601986885071,0.382143497467041,0.3656213879585266,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6798122525215149,0.225826233625412,1.0369569063186646,284.9977111816406,284.95001220703125,299.6824951171875,294.8719787597656,298.0201110839844,297.1990661621094,284.9974060058594,1.0,0.6138772368431091,0.4395366013050079,0.4395366013050079,1.0,1.0,-3.152902603149414,1.0393468141555786,2.113555669784546,0.3303523957729339,0.9237654209136964,0.9237654209136964,0.0,195.1292419433593,202.0,61952.0,0.0,2834.4052734375,1.0,279.1414794921875,283.2156066894531,297.840087890625,301.81494140625,293.1499938964844,293.1499938964844,278.8500061035156,34051.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730986714363098,1.0,0.0,0.0,3.634589672088623,3.634613037109375,8.814629381959094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.794921875,0.0,1501.5716552734375,1895.4371337890625,0.0,3151.87548828125,0.9005559086799622,1.0,0.0,3.0,1.0,0.0
17840700,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8733068704605103,0.4919798672199249,0.4458744525909424,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8843067288398743,0.5117176175117493,0.4871499240398407,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8253222107887268,0.411898523569107,0.290940374135971,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8060958981513977,0.382283866405487,0.3659811615943908,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6787447929382324,0.2257672697305679,1.0374301671981812,284.8780517578125,284.95001220703125,299.6927490234375,294.8742370605469,298.022216796875,297.19842529296875,284.8771667480469,1.0,0.6148805618286133,0.4390642940998077,0.4390642940998077,1.0,1.0,-3.1548752784729004,1.038919448852539,2.1159558296203613,0.329613983631134,0.8403456211090088,0.8403456211090088,0.0,196.4949188232422,202.0,62720.12890625,0.0,2845.779052734375,1.0,278.8987121582031,283.0802917480469,297.8971252441406,302.03790283203125,293.1499938964844,293.1499938964844,278.8500061035156,38494.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783808946609497,1.0,0.0,0.0,3.587042093276977,3.587065935134888,8.585512318859401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.53515625,0.0,1482.5889892578125,1895.4371337890625,0.0,3201.4052734375,0.890668511390686,1.0,0.0,3.0,1.0,0.0
17840760,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8707810044288635,0.4909202456474304,0.4449659287929535,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8828017711639404,0.512471079826355,0.4879164695739746,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8235775828361511,0.4117234945297241,0.2908700704574585,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8043676614761353,0.382313996553421,0.3660828173160553,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6771054267883301,0.2256213724613189,1.0371606349945068,284.91424560546875,284.95001220703125,299.7030639648437,294.8763122558594,298.0234069824219,297.19647216796875,284.91534423828125,1.0,0.6157760620117188,0.4386060237884521,0.4386060237884521,1.0,1.0,-3.1544198989868164,1.0376137495040894,2.1168062686920166,0.3284808099269867,0.8464460372924805,0.8464460372924805,0.0,198.2155303955078,205.0,62469.765625,0.0,2854.1162109375,1.0,278.8582458496094,283.1134948730469,297.88916015625,301.97222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38725.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794088363647461,1.0,0.0,0.0,3.5084145069122314,3.5084376335144043,8.213250453081855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.1865234375,0.0,1400.8807373046875,1895.4371337890625,0.0,3211.040283203125,0.876354455947876,1.0,0.0,3.0,1.0,0.0
17840820,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8673391342163086,0.4900083839893341,0.4440110921859741,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8812062740325928,0.5148422122001648,0.4900497496128082,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8213317394256592,0.4121948182582855,0.2911359667778015,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8021788597106934,0.3830311000347137,0.3667083382606506,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6749229431152344,0.2257486283779144,1.0377240180969238,285.0038452148437,284.95001220703125,299.7237243652344,294.8799743652344,298.0309753417969,297.2001037597656,285.0028076171875,1.0,0.6177141070365906,0.4376895129680633,0.4376895129680633,1.0,1.0,-3.1575794219970703,1.0365427732467651,2.1210367679595947,0.3266749978065491,0.9339950680732728,0.9339950680732728,0.0,200.94435119628903,208.0,61977.171875,0.0,2875.30078125,1.0,279.1413879394531,283.2177734375,297.859130859375,301.8360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33275.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717173933982849,1.0,0.0,0.0,3.634998321533203,3.635021686553955,8.816612080408959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.8330078125,0.0,1496.241943359375,1895.4371337890625,0.0,3138.92041015625,0.8999640941619873,1.0,0.0,3.0,1.0,0.0
17840880,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8673391342163086,0.4900083839893341,0.4440110921859741,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8812062740325928,0.5148422122001648,0.4900497496128082,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8213317394256592,0.4121948182582855,0.2911359667778015,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8021788597106934,0.3830311000347137,0.3667083382606506,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6749229431152344,0.2257486283779144,1.0377240180969238,285.0038452148437,284.95001220703125,299.7237243652344,294.8799743652344,298.0309753417969,297.2001037597656,285.0028076171875,1.0,0.6177141070365906,0.4376895129680633,0.4376895129680633,1.0,1.0,-3.1575794219970703,1.0365427732467651,2.1210367679595947,0.3266749978065491,0.9339950680732728,0.9339950680732728,0.0,200.94435119628903,208.0,61977.171875,0.0,2875.30078125,1.0,279.1413879394531,283.2177734375,297.859130859375,301.8360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33275.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717173933982849,1.0,0.0,0.0,3.634998321533203,3.635021686553955,8.816612080408959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.8330078125,0.0,1496.241943359375,1895.4371337890625,0.0,3138.92041015625,0.8999640941619873,1.0,0.0,3.0,1.0,0.0
17840940,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8629024028778076,0.4878203570842743,0.4424596428871155,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8787055015563965,0.5163347721099854,0.4917955696582794,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8182598352432251,0.4118092358112335,0.2911259531974792,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7991655468940735,0.3830637037754059,0.3670491576194763,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6720755696296692,0.2254623472690582,1.0376403331756592,284.9080505371094,284.95001220703125,299.7445068359375,294.8828430175781,298.03338623046875,297.1962585449219,284.9091491699219,1.0,0.619594931602478,0.4367730319499969,0.4367730319499969,1.0,1.0,-3.1581177711486816,1.0344703197479248,2.123647451400757,0.3245887458324432,0.8478631377220154,0.8478631377220154,0.0,204.2442626953125,211.0,62529.7109375,0.0,2894.195556640625,1.0,278.8583068847656,283.1045837402344,297.9012756347656,301.99090576171875,293.1499938964844,293.1499938964844,279.1499938964844,38552.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791831135749817,1.0,0.0,0.0,3.518568515777588,3.5185916423797607,8.260860795417102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2392578125,0.0,1410.2115478515625,1895.4371337890625,0.0,3208.92431640625,0.8782698512077332,1.0,0.0,3.0,1.0,0.0
17841000,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8629024028778076,0.4878203570842743,0.4424596428871155,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8787055015563965,0.5163347721099854,0.4917955696582794,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8182598352432251,0.4118092358112335,0.2911259531974792,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7991655468940735,0.3830637037754059,0.3670491576194763,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6720755696296692,0.2254623472690582,1.0376403331756592,284.9080505371094,284.95001220703125,299.7445068359375,294.8828430175781,298.03338623046875,297.1962585449219,284.9091491699219,1.0,0.619594931602478,0.4367730319499969,0.4367730319499969,1.0,1.0,-3.1581177711486816,1.0344703197479248,2.123647451400757,0.3245887458324432,0.8478631377220154,0.8478631377220154,0.0,204.2442626953125,211.0,62529.7109375,0.0,2894.195556640625,1.0,278.8583068847656,283.1045837402344,297.9012756347656,301.99090576171875,293.1499938964844,293.1499938964844,279.1499938964844,38552.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791831135749817,1.0,0.0,0.0,3.518568515777588,3.5185916423797607,8.260860795417102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2392578125,0.0,1410.2115478515625,1895.4371337890625,0.0,3208.92431640625,0.8782698512077332,1.0,0.0,3.0,1.0,0.0
17841060,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8594956398010254,0.4868395328521728,0.4414204657077789,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8770947456359863,0.5186697840690613,0.493876039981842,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.815946638584137,0.4122023284435272,0.2913245260715484,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.796934187412262,0.3837064802646637,0.3675916492938995,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6698735356330872,0.2255347669124603,1.0379334688186646,285.00079345703125,284.95001220703125,299.765380859375,294.88494873046875,298.0406494140625,297.19940185546875,284.9997863769531,1.0,0.6214786767959595,0.4358665347099304,0.4358665347099304,1.0,1.0,-3.160605907440185,1.0331600904464722,2.127445936203003,0.322621077299118,0.9348469376564026,0.9348469376564026,0.0,207.0443115234375,214.0,61997.171875,0.0,2914.44091796875,1.0,279.1414489746094,283.21240234375,297.8657531738281,301.845703125,293.1499938964844,293.1499938964844,278.8500061035156,33318.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717666268348694,1.0,0.0,0.0,3.640963077545166,3.640986442565918,8.84556982327922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.91015625,0.0,1503.126953125,1895.4371337890625,0.0,3139.3818359375,0.9013293385505676,1.0,0.0,3.0,1.0,0.0
17841120,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8594956398010254,0.4868395328521728,0.4414204657077789,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8770947456359863,0.5186697840690613,0.493876039981842,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.815946638584137,0.4122023284435272,0.2913245260715484,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.796934187412262,0.3837064802646637,0.3675916492938995,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6698735356330872,0.2255347669124603,1.0379334688186646,285.00079345703125,284.95001220703125,299.765380859375,294.88494873046875,298.0406494140625,297.19940185546875,284.9997863769531,1.0,0.6214786767959595,0.4358665347099304,0.4358665347099304,1.0,1.0,-3.160605907440185,1.0331600904464722,2.127445936203003,0.322621077299118,0.9348469376564026,0.9348469376564026,0.0,207.0443115234375,214.0,61997.171875,0.0,2914.44091796875,1.0,279.1414489746094,283.21240234375,297.8657531738281,301.845703125,293.1499938964844,293.1499938964844,278.8500061035156,33318.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717666268348694,1.0,0.0,0.0,3.640963077545166,3.640986442565918,8.84556982327922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.91015625,0.0,1503.126953125,1895.4371337890625,0.0,3139.3818359375,0.9013293385505676,1.0,0.0,3.0,1.0,0.0
17841180,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8552951216697693,0.4846493303775787,0.439859926700592,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8747580647468567,0.5201717019081116,0.4956252574920654,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8129397630691528,0.411791056394577,0.2912916243076324,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7940443754196167,0.3837073445320129,0.3678969740867615,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6671569347381592,0.2252238392829895,1.0377166271209717,284.90789794921875,284.95001220703125,299.7863464355469,294.88623046875,298.0430908203125,297.1955871582031,284.9091491699219,1.0,0.6233147978782654,0.4349600672721863,0.4349600672721863,1.0,1.0,-3.160907030105591,1.0310126543045044,2.129894495010376,0.3204774558544159,0.8489336967468262,0.8489336967468262,0.0,210.33282470703125,217.0,62522.6015625,0.0,2932.80712890625,1.0,278.8578491210937,283.1022644042969,297.905029296875,301.9947509765625,293.1499938964844,293.1499938964844,279.1499938964844,38658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792569041252136,1.0,0.0,0.0,3.520082235336304,3.520105361938477,8.267970201814023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.03125,0.0,1412.556884765625,1895.4371337890625,0.0,3209.615966796875,0.8788482546806335,1.0,0.0,3.0,1.0,0.0
17841240,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8552951216697693,0.4846493303775787,0.439859926700592,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8747580647468567,0.5201717019081116,0.4956252574920654,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8129397630691528,0.411791056394577,0.2912916243076324,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7940443754196167,0.3837073445320129,0.3678969740867615,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6671569347381592,0.2252238392829895,1.0377166271209717,284.90789794921875,284.95001220703125,299.7863464355469,294.88623046875,298.0430908203125,297.1955871582031,284.9091491699219,1.0,0.6233147978782654,0.4349600672721863,0.4349600672721863,1.0,1.0,-3.160907030105591,1.0310126543045044,2.129894495010376,0.3204774558544159,0.8489336967468262,0.8489336967468262,0.0,210.33282470703125,217.0,62522.6015625,0.0,2932.80712890625,1.0,278.8578491210937,283.1022644042969,297.905029296875,301.9947509765625,293.1499938964844,293.1499938964844,279.1499938964844,38658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792569041252136,1.0,0.0,0.0,3.520082235336304,3.520105361938477,8.267970201814023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.03125,0.0,1412.556884765625,1895.4371337890625,0.0,3209.615966796875,0.8788482546806335,1.0,0.0,3.0,1.0,0.0
17841300,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8533746600151062,0.4841087758541107,0.4391440153121948,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8737331032752991,0.5213006734848022,0.4965230822563171,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8115364909172058,0.4119270443916321,0.2912775874137878,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7927132248878479,0.3839721381664276,0.3680412471294403,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6658781170845032,0.2252132296562194,1.037477731704712,285.01763916015625,284.95001220703125,299.7969055175781,294.8865661621094,298.04638671875,297.1966552734375,285.0188293457031,1.0,0.6241861581802368,0.4345068335533142,0.4345068335533142,1.0,1.0,-3.160989284515381,1.0299195051193235,2.1310698986053467,0.3192878067493438,0.9263961315155028,0.9263961315155028,0.0,211.87120056152344,217.0,61810.92578125,0.0,2941.287109375,1.0,279.0986328125,283.2252502441406,297.8556213378906,301.7853698730469,293.1499938964844,293.1499938964844,279.1499938964844,33906.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734244108200073,1.0,0.0,0.0,3.5755555629730225,3.575578451156616,8.530615787094575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5205078125,0.0,1436.5667724609375,1895.4371337890625,0.0,3154.9306640625,0.8888171911239624,1.0,0.0,3.0,1.0,0.0
17841360,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8520945310592651,0.4836835265159607,0.4388202130794525,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8733003735542297,0.5225468873977661,0.4977290332317352,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8106890320777893,0.4121823012828827,0.2914799749851227,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7919342517852783,0.3843411207199096,0.368420273065567,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.665081262588501,0.2252888232469558,1.037941336631775,285.0003967285156,284.95001220703125,299.8074645996094,294.8866882324219,298.0505676269531,297.198974609375,284.9988098144531,1.0,0.6251670718193054,0.4340685307979584,0.4340685307979584,1.0,1.0,-3.163304567337036,1.0296889543533323,2.133615732192993,0.3185064792633056,0.9350934624671936,0.9350934624671936,0.0,213.1109619140625,220.0,61989.11328125,0.0,2952.79296875,1.0,279.1421813964844,283.2091064453125,297.8666687011719,301.8466491699219,293.1499938964844,293.1499938964844,278.8500061035156,33266.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717508912086487,1.0,0.0,0.0,3.644759178161621,3.644782543182373,8.86402460764657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.91796875,0.0,1506.920166015625,1895.4371337890625,0.0,3139.234619140625,0.901944100856781,1.0,0.0,3.0,1.0,0.0
17841420,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8481633067131042,0.4815136790275574,0.4372837841510772,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8711684346199036,0.5240862369537354,0.4995185732841491,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8077557682991028,0.4117716550827026,0.2914504110813141,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7892152667045593,0.3843364417552948,0.368722915649414,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6625413298606873,0.2249769568443298,1.0377200841903689,284.9075927734375,284.95001220703125,299.82867431640625,294.88623046875,298.0532531738281,297.1954040527344,284.90887451171875,1.0,0.6269865036010742,0.4331919550895691,0.4331919550895691,1.0,1.0,-3.1636788845062256,1.0276291370391846,2.136049747467041,0.3164526522159576,0.8489202857017517,0.8489202857017517,0.0,216.3692321777344,208.0,62503.18359375,0.0,2971.1669921875,1.0,278.8578491210937,283.099609375,297.90509033203125,301.9940795898437,293.1499938964844,293.1499938964844,279.1499938964844,38681.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792871236801147,1.0,0.0,0.0,3.521122455596924,3.521145820617676,8.272858167401864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1220703125,0.0,1413.8126220703125,1895.4371337890625,0.0,3209.899658203125,0.8790912628173828,1.0,0.0,3.0,1.0,0.0
17841480,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8481633067131042,0.4815136790275574,0.4372837841510772,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8711684346199036,0.5240862369537354,0.4995185732841491,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8077557682991028,0.4117716550827026,0.2914504110813141,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7892152667045593,0.3843364417552948,0.368722915649414,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6625413298606873,0.2249769568443298,1.0377200841903689,284.9075927734375,284.95001220703125,299.82867431640625,294.88623046875,298.0532531738281,297.1954040527344,284.90887451171875,1.0,0.6269865036010742,0.4331919550895691,0.4331919550895691,1.0,1.0,-3.1636788845062256,1.0276291370391846,2.136049747467041,0.3164526522159576,0.8489202857017517,0.8489202857017517,0.0,216.3692321777344,208.0,62503.18359375,0.0,2971.1669921875,1.0,278.8578491210937,283.099609375,297.90509033203125,301.9940795898437,293.1499938964844,293.1499938964844,279.1499938964844,38681.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792871236801147,1.0,0.0,0.0,3.521122455596924,3.521145820617676,8.272858167401864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1220703125,0.0,1413.8126220703125,1895.4371337890625,0.0,3209.899658203125,0.8790912628173828,1.0,0.0,3.0,1.0,0.0
17841540,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8509408235549927,0.4805797338485718,0.4360272884368896,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8761304020881653,0.5265165567398071,0.5014140605926514,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8112503290176392,0.4121803939342499,0.2914577126502991,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.792953610420227,0.3849789798259735,0.3689932525157928,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6653251051902771,0.2250573486089706,1.0367612838745115,284.9984741210937,284.95001220703125,299.8500061035156,294.8848876953125,298.0609130859375,297.1991882324219,284.99737548828125,1.0,0.6245120763778687,0.4323153495788574,0.4323153495788574,1.0,1.0,-3.163624286651612,1.0254132747650146,2.1382110118865967,0.3142139911651611,0.93343847990036,0.93343847990036,0.0,212.47979736328125,196.0,61921.07421875,0.0,2950.0751953125,1.0,279.1414794921875,283.2060546875,297.865478515625,301.8426818847656,293.1499938964844,293.1499938964844,278.8500061035156,33414.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718171119689941,1.0,0.0,0.0,3.642181634902954,3.642204999923706,8.851492339090328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8134765625,0.0,1505.182373046875,1895.4371337890625,0.0,3139.855712890625,0.901655375957489,1.0,0.0,3.0,1.0,0.0
17841600,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8509408235549927,0.4805797338485718,0.4360272884368896,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8761304020881653,0.5265165567398071,0.5014140605926514,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8112503290176392,0.4121803939342499,0.2914577126502991,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.792953610420227,0.3849789798259735,0.3689932525157928,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6653251051902771,0.2250573486089706,1.0367612838745115,284.9984741210937,284.95001220703125,299.8500061035156,294.8848876953125,298.0609130859375,297.1991882324219,284.99737548828125,1.0,0.6245120763778687,0.4323153495788574,0.4323153495788574,1.0,1.0,-3.163624286651612,1.0254132747650146,2.1382110118865967,0.3142139911651611,0.93343847990036,0.93343847990036,0.0,212.47979736328125,196.0,61921.07421875,0.0,2950.0751953125,1.0,279.1414794921875,283.2060546875,297.865478515625,301.8426818847656,293.1499938964844,293.1499938964844,278.8500061035156,33414.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718171119689941,1.0,0.0,0.0,3.642181634902954,3.642204999923706,8.851492339090328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8134765625,0.0,1505.182373046875,1895.4371337890625,0.0,3139.855712890625,0.901655375957489,1.0,0.0,3.0,1.0,0.0
17841660,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8532600998878479,0.4765226542949676,0.4328486025333404,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8808157444000244,0.5260295271873474,0.5014022588729858,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8141446113586426,0.409748911857605,0.2900871932506561,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7960760593414307,0.3828536868095398,0.3674184083938598,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6668336391448975,0.222493290901184,1.0272507667541504,284.8976745605469,284.95001220703125,299.8727722167969,294.88140869140625,298.0496520996094,297.175537109375,284.8987121582031,1.0,0.6190434098243713,0.4314615726470947,0.4314615726470947,1.0,1.0,-3.144840240478516,1.0162649154663086,2.128575325012207,0.3096283972263336,0.8378694653511047,0.8378694653511047,0.0,207.1679229736328,184.0,62013.3984375,0.0,2882.714111328125,1.0,278.85791015625,283.09521484375,297.8974304199219,301.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,39385.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788727521896362,1.0,0.0,0.0,3.497000217437744,3.497023344039917,8.159896083270723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.474609375,0.0,1393.787353515625,1895.4371337890625,0.0,3206.015625,0.8742664456367493,1.0,0.0,3.0,1.0,0.0
17841720,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8532600998878479,0.4765226542949676,0.4328486025333404,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8808157444000244,0.5260295271873474,0.5014022588729858,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8141446113586426,0.409748911857605,0.2900871932506561,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7960760593414307,0.3828536868095398,0.3674184083938598,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6668336391448975,0.222493290901184,1.0272507667541504,284.8976745605469,284.95001220703125,299.8727722167969,294.88140869140625,298.0496520996094,297.175537109375,284.8987121582031,1.0,0.6190434098243713,0.4314615726470947,0.4314615726470947,1.0,1.0,-3.144840240478516,1.0162649154663086,2.128575325012207,0.3096283972263336,0.8378694653511047,0.8378694653511047,0.0,207.1679229736328,184.0,62013.3984375,0.0,2882.714111328125,1.0,278.85791015625,283.09521484375,297.8974304199219,301.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,39385.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788727521896362,1.0,0.0,0.0,3.497000217437744,3.497023344039917,8.159896083270723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.474609375,0.0,1393.787353515625,1895.4371337890625,0.0,3206.015625,0.8742664456367493,1.0,0.0,3.0,1.0,0.0
17841780,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8603518009185791,0.4747695922851562,0.4305180609226227,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8904489874839783,0.5274187326431274,0.5019607543945312,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8212364315986633,0.4091849327087402,0.2891435027122497,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8036175966262817,0.3823519647121429,0.3662458658218384,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6720272302627563,0.2212241142988205,1.0185092687606812,284.9832763671875,284.95001220703125,299.89813232421875,294.8747253417969,298.0522155761719,297.1708068847656,284.9823913574219,1.0,0.612027645111084,0.430607795715332,0.430607795715332,1.0,1.0,-3.129640817642212,1.008495211601257,2.121145486831665,0.3051008880138397,0.9100619554519652,0.9100619554519652,0.0,198.0475311279297,172.0,61071.60546875,0.0,2803.024658203125,1.0,279.14117431640625,283.2025451660156,297.8486022949219,301.7792358398437,293.1499938964844,293.1499938964844,278.8500061035156,34118.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699761033058167,1.0,0.0,0.0,3.5943615436553955,3.5943849086761475,8.620586982033274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.900390625,0.0,1458.2838134765625,1895.4371337890625,0.0,3122.586669921875,0.891385555267334,1.0,0.0,3.0,1.0,0.0
17841840,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8603518009185791,0.4747695922851562,0.4305180609226227,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8904489874839783,0.5274187326431274,0.5019607543945312,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8212364315986633,0.4091849327087402,0.2891435027122497,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8036175966262817,0.3823519647121429,0.3662458658218384,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6720272302627563,0.2212241142988205,1.0185092687606812,284.9832763671875,284.95001220703125,299.89813232421875,294.8747253417969,298.0522155761719,297.1708068847656,284.9823913574219,1.0,0.612027645111084,0.430607795715332,0.430607795715332,1.0,1.0,-3.129640817642212,1.008495211601257,2.121145486831665,0.3051008880138397,0.9100619554519652,0.9100619554519652,0.0,198.0475311279297,172.0,61071.60546875,0.0,2803.024658203125,1.0,279.14117431640625,283.2025451660156,297.8486022949219,301.7792358398437,293.1499938964844,293.1499938964844,278.8500061035156,34118.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699761033058167,1.0,0.0,0.0,3.5943615436553955,3.5943849086761475,8.620586982033274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.900390625,0.0,1458.2838134765625,1895.4371337890625,0.0,3122.586669921875,0.891385555267334,1.0,0.0,3.0,1.0,0.0
17841900,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.865203857421875,0.4735629558563232,0.4294926524162292,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8966753482818604,0.5279539227485657,0.5024298429489136,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8259240984916687,0.4087859392166137,0.2888300716876983,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8086296916007996,0.3820539712905884,0.3658746182918548,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6758783459663391,0.2206807881593704,1.0152919292449951,284.8646545410156,284.95001220703125,299.9117736816406,294.8702392578125,298.0535888671875,297.1681213378906,284.86444091796875,1.0,0.6083490252494812,0.4301809072494507,0.4301809072494507,1.0,1.0,-3.1242835521698,1.0054361820220947,2.118847370147705,0.3032878935337066,0.8223556876182556,0.8223556876182556,0.0,192.74073791503903,172.0,61587.1953125,0.0,2763.952392578125,1.0,278.8998413085937,283.0726623535156,297.89453125,301.975830078125,293.1499938964844,293.1499938964844,278.8500061035156,39279.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751733303070068,1.0,0.0,0.0,3.527928590774536,3.527951955795288,8.304870107167517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.677734375,0.0,1425.2694091796875,1895.4371337890625,0.0,3171.332275390625,0.8778982758522034,1.0,0.0,3.0,1.0,0.0
17841960,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.87010258436203,0.4723866581916809,0.4281631708145141,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9030120372772216,0.5285149216651917,0.5026835203170776,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8306555151939392,0.4084002673625946,0.2883689105510711,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8135544061660767,0.3817768096923828,0.3653598725795746,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6798730492591858,0.2201807051897049,1.011882781982422,284.9066467285156,284.95001220703125,299.92596435546875,294.8650207519531,298.0556945800781,297.1656188964844,284.90753173828125,1.0,0.6044981479644775,0.4299691617488861,0.4299691617488861,1.0,1.0,-3.117717266082764,1.0024358034133911,2.115281581878662,0.3017601370811462,0.8292410969734192,0.8292410969734192,0.0,187.42030334472656,160.0,61184.65234375,0.0,2722.534912109375,1.0,278.85870361328125,283.1124572753906,297.87579345703125,301.8866577148437,293.1499938964844,293.1499938964844,279.1499938964844,39276.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758010864257812,1.0,0.0,0.0,3.4376003742218018,3.4376227855682373,7.885042805355624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.4619140625,0.0,1332.5399169921875,1895.4371337890625,0.0,3177.218505859375,0.8612534403800964,1.0,0.0,3.0,1.0,0.0
17842020,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8835678696632385,0.4713211357593536,0.4265184998512268,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9205305576324464,0.5306733846664429,0.504014253616333,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8432238101959229,0.4086031317710876,0.2880049049854278,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.825949490070343,0.3820462226867676,0.3649595081806183,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6907526850700378,0.2198051959276199,1.0072572231292725,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.0672607421875,297.17022705078125,284.98828125,1.0,0.5968632102012634,0.4295456111431122,0.4295456111431122,1.0,1.0,-3.110851287841797,0.9988380670547484,2.112013101577759,0.2996032536029815,0.9039545059204102,0.9039545059204102,0.0,175.53408813476562,148.0,60474.6015625,0.0,2645.854736328125,1.0,279.1407470703125,283.2127685546875,297.8280029296875,301.7173156738281,293.1499938964844,293.1499938964844,278.8500061035156,33789.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673034310340881,1.0,0.0,0.0,3.55002498626709,3.5500476360321045,8.409227802985697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.6494140625,0.0,1408.669921875,1895.4371337890625,0.0,3097.51416015625,0.8812230229377747,1.0,0.0,3.0,1.0,0.0
17842080,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8835678696632385,0.4713211357593536,0.4265184998512268,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9205305576324464,0.5306733846664429,0.504014253616333,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8432238101959229,0.4086031317710876,0.2880049049854278,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.825949490070343,0.3820462226867676,0.3649595081806183,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6907526850700378,0.2198051959276199,1.0072572231292725,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.0672607421875,297.17022705078125,284.98828125,1.0,0.5968632102012634,0.4295456111431122,0.4295456111431122,1.0,1.0,-3.110851287841797,0.9988380670547484,2.112013101577759,0.2996032536029815,0.9039545059204102,0.9039545059204102,0.0,175.53408813476562,148.0,60474.6015625,0.0,2645.854736328125,1.0,279.1407470703125,283.2127685546875,297.8280029296875,301.7173156738281,293.1499938964844,293.1499938964844,278.8500061035156,33789.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673034310340881,1.0,0.0,0.0,3.55002498626709,3.5500476360321045,8.409227802985697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.6494140625,0.0,1408.669921875,1895.4371337890625,0.0,3097.51416015625,0.8812230229377747,1.0,0.0,3.0,1.0,0.0
17842140,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8983706831932068,0.469256192445755,0.4244524240493774,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9405418634414672,0.532145082950592,0.5051052570343018,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8573434948921204,0.4081748127937317,0.2874916493892669,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8394216895103455,0.3818389475345611,0.3644410669803619,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7028895616531372,0.2192551046609878,1.0029711723327637,284.9111022949219,284.95001220703125,299.9882507324219,294.8373413085937,298.0755310058594,297.1690979003906,284.9110107421875,1.0,0.589155375957489,0.4291220605373382,0.4291220605373382,1.0,1.0,-3.103290557861328,0.99497389793396,2.108316659927368,0.2974824607372284,0.8263773322105408,0.8263773322105408,0.0,163.87525939941406,136.0,60730.6796875,0.0,2569.358154296875,1.0,278.8592529296875,283.1180725097656,297.85205078125,301.8325500488281,293.1499938964844,293.1499938964844,279.1499938964844,38783.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740403056144714,1.0,0.0,0.0,3.4092066287994385,3.409229040145874,7.755324418212695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6328125,0.0,1300.8634033203125,1895.4371337890625,0.0,3160.706787109375,0.8544709086418152,1.0,0.0,3.0,1.0,0.0
17842200,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8983706831932068,0.469256192445755,0.4244524240493774,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9405418634414672,0.532145082950592,0.5051052570343018,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8573434948921204,0.4081748127937317,0.2874916493892669,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8394216895103455,0.3818389475345611,0.3644410669803619,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7028895616531372,0.2192551046609878,1.0029711723327637,284.9111022949219,284.95001220703125,299.9882507324219,294.8373413085937,298.0755310058594,297.1690979003906,284.9110107421875,1.0,0.589155375957489,0.4291220605373382,0.4291220605373382,1.0,1.0,-3.103290557861328,0.99497389793396,2.108316659927368,0.2974824607372284,0.8263773322105408,0.8263773322105408,0.0,163.87525939941406,136.0,60730.6796875,0.0,2569.358154296875,1.0,278.8592529296875,283.1180725097656,297.85205078125,301.8325500488281,293.1499938964844,293.1499938964844,279.1499938964844,38783.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740403056144714,1.0,0.0,0.0,3.4092066287994385,3.409229040145874,7.755324418212695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6328125,0.0,1300.8634033203125,1895.4371337890625,0.0,3160.706787109375,0.8544709086418152,1.0,0.0,3.0,1.0,0.0
17842260,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.918103039264679,0.4683334529399872,0.4229536354541778,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.963565230369568,0.5344924926757812,0.5066348910331726,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8754518032073975,0.4085484445095062,0.287260890007019,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8565219640731812,0.3822775185108185,0.3642227947711944,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.717438817024231,0.2191462069749832,0.9996793270111084,284.9896850585937,284.95001220703125,300.0223388671875,294.8197326660156,298.0892333984375,297.17529296875,284.98883056640625,1.0,0.5814803838729858,0.4285697340965271,0.4285697340965271,1.0,1.0,-3.098823308944702,0.991959810256958,2.106863498687744,0.2953432500362396,0.8997001051902771,0.8997001051902771,0.0,151.65142822265625,124.0,60067.234375,0.0,2496.136474609375,1.0,279.1405029296875,283.21441650390625,297.79864501953125,301.6626281738281,293.1499938964844,293.1499938964844,279.45001220703125,33646.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866276741027832,1.0,0.0,0.0,3.524627685546875,3.5246500968933105,8.289337074529612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.302734375,0.0,1381.1011962890625,1895.4371337890625,0.0,3087.8828125,0.8753997683525085,1.0,0.0,3.0,1.0,0.0
17842320,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.918103039264679,0.4683334529399872,0.4229536354541778,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.963565230369568,0.5344924926757812,0.5066348910331726,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8754518032073975,0.4085484445095062,0.287260890007019,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8565219640731812,0.3822775185108185,0.3642227947711944,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.717438817024231,0.2191462069749832,0.9996793270111084,284.9896850585937,284.95001220703125,300.0223388671875,294.8197326660156,298.0892333984375,297.17529296875,284.98883056640625,1.0,0.5814803838729858,0.4285697340965271,0.4285697340965271,1.0,1.0,-3.098823308944702,0.991959810256958,2.106863498687744,0.2953432500362396,0.8997001051902771,0.8997001051902771,0.0,151.65142822265625,124.0,60067.234375,0.0,2496.136474609375,1.0,279.1405029296875,283.21441650390625,297.79864501953125,301.6626281738281,293.1499938964844,293.1499938964844,279.45001220703125,33646.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866276741027832,1.0,0.0,0.0,3.524627685546875,3.5246500968933105,8.289337074529612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.302734375,0.0,1381.1011962890625,1895.4371337890625,0.0,3087.8828125,0.8753997683525085,1.0,0.0,3.0,1.0,0.0
17842380,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9441611766815186,0.4676690399646759,0.4218583106994629,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9872997999191284,0.5371212363243103,0.5085608959197998,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8982616662979126,0.4092152416706085,0.2873242497444153,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8783400654792786,0.3829716444015503,0.364340990781784,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7339397072792053,0.2192829847335815,0.9977481365203856,285.04461669921875,284.95001220703125,300.05816650390625,294.7998352050781,298.1049499511719,297.1835021972656,285.0409545898437,1.0,0.5740464925765991,0.4280173778533935,0.4280173778533935,1.0,1.0,-3.0977160930633545,0.9901787042617798,2.107537269592285,0.2937067747116089,1.0,1.0,0.0,139.2186737060547,112.0,59693.69921875,0.0,2428.333251953125,1.0,279.4423217773437,283.2848815917969,297.7875671386719,301.6127014160156,293.1499938964844,293.1499938964844,279.1499938964844,31142.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614100813865662,1.0,0.0,0.0,3.718190670013428,3.718214511871338,9.224792165696272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.1171875,0.0,1573.3402099609375,1895.4371337890625,0.0,3042.230224609375,0.9169020652770996,1.0,0.0,3.0,1.0,0.0
