time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9441611766815186,0.4676690399646759,0.4218583106994629,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9872997999191284,0.5371212363243103,0.5085608959197998,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8982616662979126,0.4092152416706085,0.2873242497444153,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8783400654792786,0.3829716444015503,0.364340990781784,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7339397072792053,0.2192829847335815,0.9977481365203856,285.04461669921875,284.95001220703125,300.05816650390625,294.7998352050781,298.1049499511719,297.1835021972656,285.0409545898437,1.0,0.5740464925765991,0.4280173778533935,0.4280173778533935,1.0,1.0,-3.0977160930633545,0.9901787042617798,2.107537269592285,0.2937067747116089,1.0,1.0,0.0,139.2186737060547,112.0,59693.69921875,0.0,2428.333251953125,1.0,279.4423217773437,283.2848815917969,297.7875671386719,301.6127014160156,293.1499938964844,293.1499938964844,279.1499938964844,31142.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614100813865662,1.0,0.0,0.0,3.718190670013428,3.718214511871338,9.224792165696272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.1171875,0.0,1573.3402099609375,1895.4371337890625,0.0,3042.230224609375,0.9169020652770996,1.0,0.0,3.0,1.0,0.0
17842500,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9574254155158995,0.4666194915771484,0.4210676252841949,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9979007244110109,0.5378952026367188,0.5093502998352051,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.910938322544098,0.4090622067451477,0.2872480452060699,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8903525471687317,0.382926195859909,0.3642884492874145,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7428467273712158,0.2191348224878311,0.9966132044792176,284.8824462890625,284.95001220703125,300.07666015625,294.7890930175781,298.1097106933594,297.1829528808594,284.8763732910156,1.0,0.570320725440979,0.4277411997318268,0.4277411997318268,1.0,1.0,-3.096182107925415,0.9889186024665833,2.107263326644897,0.2928262948989868,0.8985508680343628,0.8985508680343628,0.0,133.2891082763672,112.0,60731.56640625,0.0,2394.141357421875,1.0,279.1962585449219,283.1049194335937,297.836669921875,301.8475646972656,293.1499938964844,293.1499938964844,279.1499938964844,35314.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694804310798645,1.0,0.0,0.0,3.724714517593384,3.7247393131256095,9.257192346012744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.55859375,0.0,1612.66064453125,1895.4371337890625,0.0,3117.9365234375,0.9194616675376892,1.0,0.0,3.0,1.0,0.0
17842560,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9645000100135804,0.4652751088142395,0.419798195362091,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.5387625098228455,0.5015904903411865,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9189509749412536,0.4086348414421081,0.2869090139865875,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8975145220756531,0.3826346099376678,0.3639557957649231,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7481328845024109,0.2187981009483337,0.9947928190231324,284.877685546875,284.95001220703125,300.09552001953125,294.77783203125,298.1129455566406,297.18084716796875,284.8785400390625,1.0,0.5658755302429199,0.4274389743804931,0.4274389743804931,1.0,1.0,-3.0813496112823486,0.9826403260231018,2.098709344863892,0.2904140055179596,0.8700317144393921,0.8700317144393921,0.0,129.37440490722656,115.0,60258.359375,0.0,2346.7001953125,1.0,279.156982421875,283.1078186035156,297.81304931640625,301.7707214355469,293.1499938964844,293.1499938964844,279.45001220703125,38368.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726909756660461,1.0,0.0,0.0,3.644204378128052,3.644228935241699,8.861326818987436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3076171875,0.0,1544.4207763671875,1895.4371337890625,0.0,3148.052001953125,0.9053722620010376,1.0,0.0,3.0,1.0,0.0
17842620,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9718685150146484,0.4641781151294708,0.418309599161148,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.5437301397323608,0.4884057343006134,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9283288717269896,0.408886194229126,0.2867639362812042,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.905729115009308,0.3829134702682495,0.3638478815555572,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7540602087974548,0.2186446487903595,0.9927332401275636,284.9820556640625,284.95001220703125,300.13427734375,294.7539367675781,298.1341247558594,297.1972351074219,284.9802551269531,1.0,0.5610942244529724,0.4268345236778259,0.4268345236778259,1.0,1.0,-3.061936616897583,0.9740023016929626,2.0879344940185547,0.2854212820529938,0.9487453103065492,0.9487453103065492,0.0,125.06571197509766,118.0,59155.79296875,0.0,2287.777099609375,1.0,279.44305419921875,283.232177734375,297.7341613769531,301.5479736328125,293.1499938964844,293.1499938964844,279.1499938964844,33916.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650283813476562,1.0,0.0,0.0,3.733064889907837,3.733089447021485,9.298746022068372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.1357421875,0.0,1611.6175537109375,1895.4371337890625,0.0,3076.171630859375,0.9221550822257996,1.0,0.0,3.0,1.0,0.0
17842680,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9718685150146484,0.4641781151294708,0.418309599161148,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.5437301397323608,0.4884057343006134,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9283288717269896,0.408886194229126,0.2867639362812042,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.905729115009308,0.3829134702682495,0.3638478815555572,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7540602087974548,0.2186446487903595,0.9927332401275636,284.9820556640625,284.95001220703125,300.13427734375,294.7539367675781,298.1341247558594,297.1972351074219,284.9802551269531,1.0,0.5610942244529724,0.4268345236778259,0.4268345236778259,1.0,1.0,-3.061936616897583,0.9740023016929626,2.0879344940185547,0.2854212820529938,0.9487453103065492,0.9487453103065492,0.0,125.06571197509766,118.0,59155.79296875,0.0,2287.777099609375,1.0,279.44305419921875,283.232177734375,297.7341613769531,301.5479736328125,293.1499938964844,293.1499938964844,279.1499938964844,33916.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650283813476562,1.0,0.0,0.0,3.733064889907837,3.733089447021485,9.298746022068372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.1357421875,0.0,1611.6175537109375,1895.4371337890625,0.0,3076.171630859375,0.9221550822257996,1.0,0.0,3.0,1.0,0.0
17842740,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9741485118865968,0.4621464014053345,0.4166863262653351,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.5485290288925171,0.4829301238059997,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.932232141494751,0.4085438847541809,0.2866216599941253,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.909346878528595,0.382703572511673,0.3637501895427704,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7564334273338318,0.21824911236763,0.9911421537399292,284.889892578125,284.95001220703125,300.1742248535156,294.72833251953125,298.1533508300781,297.20977783203125,284.8921203613281,1.0,0.5586501955986023,0.4262300729751587,0.4262300729751587,1.0,1.0,-3.0511960983276367,0.9685469269752502,2.0826492309570312,0.2821181416511535,0.849083662033081,0.849083662033081,0.0,123.19998168945312,121.0,59347.01953125,0.0,2258.60009765625,1.0,279.1573181152344,283.1281433105469,297.74432373046875,301.63824462890625,293.1499938964844,293.1499938964844,279.45001220703125,39767.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720143437385559,1.0,0.0,0.0,3.5700042247772217,3.570028305053711,8.504147217536229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.17578125,0.0,1473.547607421875,1895.4371337890625,0.0,3141.70556640625,0.8908159136772156,1.0,0.0,3.0,1.0,0.0
17842800,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9741485118865968,0.4621464014053345,0.4166863262653351,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.5485290288925171,0.4829301238059997,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.932232141494751,0.4085438847541809,0.2866216599941253,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.909346878528595,0.382703572511673,0.3637501895427704,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7564334273338318,0.21824911236763,0.9911421537399292,284.889892578125,284.95001220703125,300.1742248535156,294.72833251953125,298.1533508300781,297.20977783203125,284.8921203613281,1.0,0.5586501955986023,0.4262300729751587,0.4262300729751587,1.0,1.0,-3.0511960983276367,0.9685469269752502,2.0826492309570312,0.2821181416511535,0.849083662033081,0.849083662033081,0.0,123.19998168945312,121.0,59347.01953125,0.0,2258.60009765625,1.0,279.1573181152344,283.1281433105469,297.74432373046875,301.63824462890625,293.1499938964844,293.1499938964844,279.45001220703125,39767.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720143437385559,1.0,0.0,0.0,3.5700042247772217,3.570028305053711,8.504147217536229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.17578125,0.0,1473.547607421875,1895.4371337890625,0.0,3141.70556640625,0.8908159136772156,1.0,0.0,3.0,1.0,0.0
17842860,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9746737480163574,0.4614552855491638,0.4157556295394897,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.5536620616912842,0.4810234904289245,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.933960735797882,0.4091671705245971,0.2868557870388031,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9109494686126708,0.3832471668720245,0.3640424013137817,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7572939991950989,0.2183036506175995,0.9906746745109558,284.997802734375,284.95001220703125,300.2151794433594,294.7012023925781,298.1767272949219,297.2259521484375,284.99688720703125,1.0,0.5579162836074829,0.4260398745536804,0.4260398745536804,1.0,1.0,-3.04784631729126,0.966826558113098,2.081019639968872,0.2808250188827514,0.9399361610412598,0.9399361610412598,0.0,122.55792236328124,124.0,58598.5703125,0.0,2249.23193359375,1.0,279.4418029785156,283.2488098144531,297.67724609375,301.4467468261719,293.1499938964844,293.1499938964844,279.1499938964844,33702.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633949756622314,1.0,0.0,0.0,3.679766893386841,3.679790735244751,9.035119319378282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5400390625,0.0,1549.21044921875,1895.4371337890625,0.0,3060.849365234375,0.91034597158432,1.0,0.0,3.0,1.0,0.0
17842920,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9746737480163574,0.4614552855491638,0.4157556295394897,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.5536620616912842,0.4810234904289245,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.933960735797882,0.4091671705245971,0.2868557870388031,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9109494686126708,0.3832471668720245,0.3640424013137817,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7572939991950989,0.2183036506175995,0.9906746745109558,284.997802734375,284.95001220703125,300.2151794433594,294.7012023925781,298.1767272949219,297.2259521484375,284.99688720703125,1.0,0.5579162836074829,0.4260398745536804,0.4260398745536804,1.0,1.0,-3.04784631729126,0.966826558113098,2.081019639968872,0.2808250188827514,0.9399361610412598,0.9399361610412598,0.0,122.55792236328124,124.0,58598.5703125,0.0,2249.23193359375,1.0,279.4418029785156,283.2488098144531,297.67724609375,301.4467468261719,293.1499938964844,293.1499938964844,279.1499938964844,33702.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633949756622314,1.0,0.0,0.0,3.679766893386841,3.679790735244751,9.035119319378282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5400390625,0.0,1549.21044921875,1895.4371337890625,0.0,3060.849365234375,0.91034597158432,1.0,0.0,3.0,1.0,0.0
17842980,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9722267985343932,0.4595890045166015,0.4143877029418945,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.5573827624320984,0.4832693934440613,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.932373583316803,0.4090330302715301,0.286935031414032,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9094940423965454,0.3831626176834106,0.3641657829284668,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7559763193130493,0.2180060893297195,0.9899998307228088,284.9039611816406,284.95001220703125,300.2569885253906,294.6727905273437,298.1927795410156,297.2307434082031,284.9058837890625,1.0,0.5583929419517517,0.4258496761322021,0.4258496761322021,1.0,1.0,-3.048332929611206,0.9665507674217224,2.081782341003418,0.2802217304706573,0.8505793213844299,0.8505793213844299,0.0,123.14510345458984,127.0,59059.8515625,0.0,2253.1650390625,1.0,279.1575927734375,283.1380310058594,297.6930847167969,301.5633850097656,293.1499938964844,293.1499938964844,279.45001220703125,39083.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713298439979553,1.0,0.0,0.0,3.5449345111846924,3.5449581146240234,8.385128467125469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.7734375,0.0,1441.7930908203125,1895.4371337890625,0.0,3135.28466796875,0.884739875793457,1.0,0.0,3.0,1.0,0.0
17843040,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9722267985343932,0.4595890045166015,0.4143877029418945,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.5573827624320984,0.4832693934440613,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.932373583316803,0.4090330302715301,0.286935031414032,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9094940423965454,0.3831626176834106,0.3641657829284668,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7559763193130493,0.2180060893297195,0.9899998307228088,284.9039611816406,284.95001220703125,300.2569885253906,294.6727905273437,298.1927795410156,297.2307434082031,284.9058837890625,1.0,0.5583929419517517,0.4258496761322021,0.4258496761322021,1.0,1.0,-3.048332929611206,0.9665507674217224,2.081782341003418,0.2802217304706573,0.8505793213844299,0.8505793213844299,0.0,123.14510345458984,127.0,59059.8515625,0.0,2253.1650390625,1.0,279.1575927734375,283.1380310058594,297.6930847167969,301.5633850097656,293.1499938964844,293.1499938964844,279.45001220703125,39083.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713298439979553,1.0,0.0,0.0,3.5449345111846924,3.5449581146240234,8.385128467125469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.7734375,0.0,1441.7930908203125,1895.4371337890625,0.0,3135.28466796875,0.884739875793457,1.0,0.0,3.0,1.0,0.0
17843100,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9704486131668092,0.4591855108737945,0.4137608706951141,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5592421293258667,0.4852921068668365,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9309319257736206,0.4093232452869415,0.2869916260242462,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9081602096557616,0.3833866715431213,0.3642278909683227,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7548461556434631,0.2179927974939346,0.9895788431167604,285.0204162597656,284.95001220703125,300.2781677246094,294.6581420898437,298.2015075683594,297.23388671875,285.0223999023437,1.0,0.5589419007301331,0.425754576921463,0.425754576921463,1.0,1.0,-3.0496437549591064,0.9668101668357848,2.0828335285186768,0.2800380885601043,0.9321579933166504,0.9321579933166504,0.0,123.71354675292967,127.0,58326.6796875,0.0,2258.48876953125,1.0,279.39923095703125,283.26611328125,297.6272888183594,301.33935546875,293.1499938964844,293.1499938964844,279.45001220703125,34043.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654354214668274,1.0,0.0,0.0,3.5995476245880127,3.599570751190185,8.645479852020799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.798828125,0.0,1463.32421875,1895.4371337890625,0.0,3079.990478515625,0.894376814365387,1.0,0.0,3.0,1.0,0.0
17843160,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9691164493560792,0.4589111506938934,0.4135379791259765,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.561110258102417,0.4870803654193878,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.929974377155304,0.4097534716129303,0.2872886955738067,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9072358012199402,0.3837220072746277,0.3645455837249756,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7540228366851807,0.2180603444576263,0.9898881316184998,285.006591796875,284.95001220703125,300.2994689941406,294.64324951171875,298.2102355957031,297.2375183105469,285.0048828125,1.0,0.559718906879425,0.4254743158817291,0.4254743158817291,1.0,1.0,-3.0526340007781982,0.9672580361366272,2.085376024246216,0.279688686132431,0.9448985457420348,0.9448985457420348,0.0,124.29129791259766,130.0,58480.18359375,0.0,2266.902099609375,1.0,279.4423522949219,283.2507629394531,297.6241149902344,301.3838806152344,293.1499938964844,293.1499938964844,279.1499938964844,33183.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638728260993958,1.0,0.0,0.0,3.672165632247925,3.672189474105835,8.99783060503978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.5,0.0,1536.7691650390625,1895.4371337890625,0.0,3065.33154296875,0.9080866575241088,1.0,0.0,3.0,1.0,0.0
17843220,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9639027714729308,0.4570240080356598,0.4122079312801361,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.5634364485740662,0.4934205412864685,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.925504505634308,0.4096807837486267,0.2874520123004913,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9032278060913086,0.3836086690425873,0.3646989166736603,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7507311701774597,0.2177143841981887,0.9892575740814208,284.9050598144531,284.95001220703125,300.3424072265625,294.61285400390625,298.22003173828125,297.23358154296875,284.906982421875,1.0,0.5616301894187927,0.4249138534069061,0.4249138534069061,1.0,1.0,-3.0582809448242188,0.9679599404335022,2.0903210639953613,0.2789628803730011,0.8535456657409668,0.8535456657409668,0.0,126.17088317871094,133.0,59045.13671875,0.0,2286.94287109375,1.0,279.1575927734375,283.1318664550781,297.637939453125,301.5066223144531,293.1499938964844,293.1499938964844,279.45001220703125,38808.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728198409080505,1.0,0.0,0.0,3.5495424270629883,3.54956579208374,8.406941560679115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4736328125,0.0,1444.686767578125,1895.4371337890625,0.0,3149.26025390625,0.8854768872261047,1.0,0.0,3.0,1.0,0.0
17843280,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9639027714729308,0.4570240080356598,0.4122079312801361,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.5634364485740662,0.4934205412864685,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.925504505634308,0.4096807837486267,0.2874520123004913,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9032278060913086,0.3836086690425873,0.3646989166736603,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7507311701774597,0.2177143841981887,0.9892575740814208,284.9050598144531,284.95001220703125,300.3424072265625,294.61285400390625,298.22003173828125,297.23358154296875,284.906982421875,1.0,0.5616301894187927,0.4249138534069061,0.4249138534069061,1.0,1.0,-3.0582809448242188,0.9679599404335022,2.0903210639953613,0.2789628803730011,0.8535456657409668,0.8535456657409668,0.0,126.17088317871094,133.0,59045.13671875,0.0,2286.94287109375,1.0,279.1575927734375,283.1318664550781,297.637939453125,301.5066223144531,293.1499938964844,293.1499938964844,279.45001220703125,38808.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728198409080505,1.0,0.0,0.0,3.5495424270629883,3.54956579208374,8.406941560679115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4736328125,0.0,1444.686767578125,1895.4371337890625,0.0,3149.26025390625,0.8854768872261047,1.0,0.0,3.0,1.0,0.0
17843340,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9587531089782716,0.456332117319107,0.4113734662532806,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5659312605857849,0.5001024007797241,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9212050437927246,0.4104735553264618,0.2878760099411011,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8993834853172302,0.3841370940208435,0.3650792241096496,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7474564909934998,0.2177081257104873,0.989027738571167,285.0074157714844,284.95001220703125,300.3856811523437,294.5817565917969,298.232666015625,297.2334899902344,285.0062866210937,1.0,0.5639396905899048,0.4243533909320831,0.4243533909320831,1.0,1.0,-3.0659961700439453,0.969421088695526,2.0965750217437744,0.278474360704422,0.9485093355178832,0.9485093355178832,0.0,128.24366760253906,136.0,58494.921875,0.0,2311.84814453125,1.0,279.44171142578125,283.2443542480469,297.5659484863281,301.3262023925781,293.1499938964844,293.1499938964844,279.1499938964844,33159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659159541130066,1.0,0.0,0.0,3.678006887435913,3.678030490875244,9.02647855127725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.9970703125,0.0,1543.1343994140625,1895.4371337890625,0.0,3084.498291015625,0.9095627665519714,1.0,0.0,3.0,1.0,0.0
17843400,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9587531089782716,0.456332117319107,0.4113734662532806,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5659312605857849,0.5001024007797241,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9212050437927246,0.4104735553264618,0.2878760099411011,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8993834853172302,0.3841370940208435,0.3650792241096496,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7474564909934998,0.2177081257104873,0.989027738571167,285.0074157714844,284.95001220703125,300.3856811523437,294.5817565917969,298.232666015625,297.2334899902344,285.0062866210937,1.0,0.5639396905899048,0.4243533909320831,0.4243533909320831,1.0,1.0,-3.0659961700439453,0.969421088695526,2.0965750217437744,0.278474360704422,0.9485093355178832,0.9485093355178832,0.0,128.24366760253906,136.0,58494.921875,0.0,2311.84814453125,1.0,279.44171142578125,283.2443542480469,297.5659484863281,301.3262023925781,293.1499938964844,293.1499938964844,279.1499938964844,33159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659159541130066,1.0,0.0,0.0,3.678006887435913,3.678030490875244,9.02647855127725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.9970703125,0.0,1543.1343994140625,1895.4371337890625,0.0,3084.498291015625,0.9095627665519714,1.0,0.0,3.0,1.0,0.0
17843460,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9520400166511536,0.4544516205787658,0.4100625216960907,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5671608448028564,0.5083739161491394,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9156957864761353,0.4104878008365631,0.2881120443344116,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8944541215896606,0.3839992880821228,0.3652289807796478,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7434023022651672,0.217307761311531,0.9882445931434632,284.9040832519531,284.95001220703125,300.4290466308594,294.5502319335937,298.2388000488281,297.22430419921875,284.9060363769531,1.0,0.5665184855461121,0.4236845672130584,0.4236845672130584,1.0,1.0,-3.0738890171051025,0.9706701040267944,2.1032187938690186,0.2778120040893554,0.8561177849769592,0.8561177849769592,0.0,130.7837677001953,139.0,59103.1953125,0.0,2339.6455078125,1.0,279.1575012207031,283.1224975585937,297.5769958496094,301.44873046875,293.1499938964844,293.1499938964844,279.45001220703125,38747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751412630081177,1.0,0.0,0.0,3.561283826828003,3.561307430267334,8.462651521767839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3388671875,0.0,1456.748046875,1895.4371337890625,0.0,3171.031494140625,0.8880043029785156,1.0,0.0,3.0,1.0,0.0
17843520,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9520400166511536,0.4544516205787658,0.4100625216960907,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5671608448028564,0.5083739161491394,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9156957864761353,0.4104878008365631,0.2881120443344116,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8944541215896606,0.3839992880821228,0.3652289807796478,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7434023022651672,0.217307761311531,0.9882445931434632,284.9040832519531,284.95001220703125,300.4290466308594,294.5502319335937,298.2388000488281,297.22430419921875,284.9060363769531,1.0,0.5665184855461121,0.4236845672130584,0.4236845672130584,1.0,1.0,-3.0738890171051025,0.9706701040267944,2.1032187938690186,0.2778120040893554,0.8561177849769592,0.8561177849769592,0.0,130.7837677001953,139.0,59103.1953125,0.0,2339.6455078125,1.0,279.1575012207031,283.1224975585937,297.5769958496094,301.44873046875,293.1499938964844,293.1499938964844,279.45001220703125,38747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751412630081177,1.0,0.0,0.0,3.561283826828003,3.561307430267334,8.462651521767839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3388671875,0.0,1456.748046875,1895.4371337890625,0.0,3171.031494140625,0.8880043029785156,1.0,0.0,3.0,1.0,0.0
17843580,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9459106922149658,0.4537774920463562,0.4092524945735931,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5687271356582642,0.516299843788147,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9109690189361572,0.4113869071006775,0.288615733385086,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8900335431098938,0.3845157325267792,0.3656076192855835,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7397238612174988,0.2172590494155883,0.987878680229187,285.0080261230469,284.95001220703125,300.4723815917969,294.5185241699219,298.2487487792969,297.2206726074219,285.0069274902344,1.0,0.5692719221115112,0.4230157434940338,0.4230157434940338,1.0,1.0,-3.0830602645874023,0.9723671674728394,2.110692977905273,0.2773371040821075,0.9520922899246216,0.9520922899246216,0.0,133.31875610351562,142.0,58549.35546875,0.0,2369.927490234375,1.0,279.4418029785156,283.2364807128906,297.5032958984375,301.2663879394531,293.1499938964844,293.1499938964844,279.1499938964844,33152.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683462738990784,1.0,0.0,0.0,3.689173698425293,3.689197540283203,9.08137280930532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3818359375,0.0,1555.6522216796875,1895.4371337890625,0.0,3107.297119140625,0.9120769500732422,1.0,0.0,3.0,1.0,0.0
17843640,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9459106922149658,0.4537774920463562,0.4092524945735931,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5687271356582642,0.516299843788147,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9109690189361572,0.4113869071006775,0.288615733385086,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8900335431098938,0.3845157325267792,0.3656076192855835,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7397238612174988,0.2172590494155883,0.987878680229187,285.0080261230469,284.95001220703125,300.4723815917969,294.5185241699219,298.2487487792969,297.2206726074219,285.0069274902344,1.0,0.5692719221115112,0.4230157434940338,0.4230157434940338,1.0,1.0,-3.0830602645874023,0.9723671674728394,2.110692977905273,0.2773371040821075,0.9520922899246216,0.9520922899246216,0.0,133.31875610351562,142.0,58549.35546875,0.0,2369.927490234375,1.0,279.4418029785156,283.2364807128906,297.5032958984375,301.2663879394531,293.1499938964844,293.1499938964844,279.1499938964844,33152.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683462738990784,1.0,0.0,0.0,3.689173698425293,3.689197540283203,9.08137280930532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3818359375,0.0,1555.6522216796875,1895.4371337890625,0.0,3107.297119140625,0.9120769500732422,1.0,0.0,3.0,1.0,0.0
17843700,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9427481293678284,0.4529291689395904,0.4088350534439087,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.5690730214118958,0.5203725695610046,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.908661961555481,0.411520779132843,0.288900762796402,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8878220915794373,0.3845119774341583,0.3658264875411987,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7379088401794434,0.2170937955379486,0.9878421425819396,284.8750915527344,284.95001220703125,300.4939880371094,294.5026550292969,298.2515563964844,297.2158203125,284.8718566894531,1.0,0.5707234144210815,0.4226813316345215,0.4226813316345215,1.0,1.0,-3.0880188941955566,0.9733383655548096,2.114680528640747,0.2772757709026336,0.8616114854812622,0.8616114854812622,0.0,134.65203857421875,142.0,59446.52734375,0.0,2386.170166015625,1.0,279.1967163085937,283.0845947265625,297.5419921875,301.4737854003906,293.1499938964844,293.1499938964844,279.1499938964844,37409.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752378821372986,1.0,0.0,0.0,3.660489082336426,3.660513401031494,8.940699558479537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.283203125,0.0,1555.4429931640625,1895.4371337890625,0.0,3171.9375,0.9063720703125,1.0,0.0,3.0,1.0,0.0
17843760,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9386190176010132,0.4519253373146057,0.40797820687294,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.5691107511520386,0.5252872705459595,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9056272506713868,0.4115137755870819,0.2889389395713806,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8849189877510071,0.3843722939491272,0.3657637238502502,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7355670928955078,0.2168274372816085,0.9869985580444336,284.9028625488281,284.95001220703125,300.5155029296875,294.48681640625,298.2528381347656,297.2088623046875,284.90496826171875,1.0,0.5721385478973389,0.4223215579986572,0.4223215579986572,1.0,1.0,-3.0918548107147217,0.9738351106643676,2.1180195808410645,0.2769829034805298,0.8583874702453613,0.8583874702453613,0.0,136.18496704101562,145.0,59175.62890625,0.0,2401.416259765625,1.0,279.1575927734375,283.1127014160156,297.51397705078125,301.3896789550781,293.1499938964844,293.1499938964844,279.45001220703125,38749.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776294589042664,1.0,0.0,0.0,3.574347734451294,3.574371576309204,8.524853569724655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2734375,0.0,1470.7684326171875,1895.4371337890625,0.0,3194.361083984375,0.8908663988113403,1.0,0.0,3.0,1.0,0.0
17843820,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9322333931922911,0.4512819349765777,0.4071986377239227,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5699504613876343,0.5336244106292725,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9013225436210632,0.4125356078147888,0.2895295917987823,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8804931640625,0.3848910629749298,0.3661479651927948,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7318986058235168,0.2167566418647766,0.9865550994873048,285.0086669921875,284.95001220703125,300.5581970214844,294.4554138183594,298.2613525390625,297.20367431640625,285.007568359375,1.0,0.5750719308853149,0.4216020107269287,0.4216020107269287,1.0,1.0,-3.1015756130218506,0.9755690097808838,2.126006603240967,0.2765746116638183,0.9555626511573792,0.9555626511573792,0.0,138.9414520263672,148.0,58612.203125,0.0,2434.245849609375,1.0,279.44189453125,283.228515625,297.44012451171875,301.2063293457031,293.1499938964844,293.1499938964844,279.1499938964844,33167.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708191514015198,1.0,0.0,0.0,3.700971841812134,3.700995922088623,9.13955091164098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.796875,0.0,1569.13134765625,1895.4371337890625,0.0,3130.49462890625,0.9147536158561708,1.0,0.0,3.0,1.0,0.0
17843880,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9322333931922911,0.4512819349765777,0.4071986377239227,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5699504613876343,0.5336244106292725,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9013225436210632,0.4125356078147888,0.2895295917987823,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8804931640625,0.3848910629749298,0.3661479651927948,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7318986058235168,0.2167566418647766,0.9865550994873048,285.0086669921875,284.95001220703125,300.5581970214844,294.4554138183594,298.2613525390625,297.20367431640625,285.007568359375,1.0,0.5750719308853149,0.4216020107269287,0.4216020107269287,1.0,1.0,-3.1015756130218506,0.9755690097808838,2.126006603240967,0.2765746116638183,0.9555626511573792,0.9555626511573792,0.0,138.9414520263672,148.0,58612.203125,0.0,2434.245849609375,1.0,279.44189453125,283.228515625,297.44012451171875,301.2063293457031,293.1499938964844,293.1499938964844,279.1499938964844,33167.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708191514015198,1.0,0.0,0.0,3.700971841812134,3.700995922088623,9.13955091164098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.796875,0.0,1569.13134765625,1895.4371337890625,0.0,3130.49462890625,0.9147536158561708,1.0,0.0,3.0,1.0,0.0
17843940,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9235537648200988,0.4494514167308807,0.4059821665287018,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9978028535842896,0.5697454214096069,0.5399194359779358,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8952873349189758,0.412769466638565,0.2899576723575592,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8743863701820374,0.3847395181655884,0.3663357198238373,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.726982057094574,0.2162987291812896,0.9857292175292968,284.90057373046875,284.95001220703125,300.6003112792969,294.424560546875,298.26422119140625,297.1910400390625,284.9022521972656,1.0,0.5778728723526001,0.4208824932575226,0.4208824932575226,1.0,1.0,-3.107427835464477,0.9758573770523072,2.131570339202881,0.2758491933345794,0.8596689105033875,0.8596689105033875,0.0,142.46546936035156,151.0,59216.7578125,0.0,2463.9921875,1.0,279.1573181152344,283.1019592285156,297.4515686035156,301.3302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38792.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800897002220154,1.0,0.0,0.0,3.5866146087646484,3.5866386890411377,8.583467092648789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.048828125,0.0,1484.3162841796875,1895.4371337890625,0.0,3217.421142578125,0.8935685157775879,1.0,0.0,3.0,1.0,0.0
17844000,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9235537648200988,0.4494514167308807,0.4059821665287018,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9978028535842896,0.5697454214096069,0.5399194359779358,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8952873349189758,0.412769466638565,0.2899576723575592,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8743863701820374,0.3847395181655884,0.3663357198238373,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.726982057094574,0.2162987291812896,0.9857292175292968,284.90057373046875,284.95001220703125,300.6003112792969,294.424560546875,298.26422119140625,297.1910400390625,284.9022521972656,1.0,0.5778728723526001,0.4208824932575226,0.4208824932575226,1.0,1.0,-3.107427835464477,0.9758573770523072,2.131570339202881,0.2758491933345794,0.8596689105033875,0.8596689105033875,0.0,142.46546936035156,151.0,59216.7578125,0.0,2463.9921875,1.0,279.1573181152344,283.1019592285156,297.4515686035156,301.3302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38792.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800897002220154,1.0,0.0,0.0,3.5866146087646484,3.5866386890411377,8.583467092648789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.048828125,0.0,1484.3162841796875,1895.4371337890625,0.0,3217.421142578125,0.8935685157775879,1.0,0.0,3.0,1.0,0.0
17844060,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9149861335754396,0.44877490401268,0.405227780342102,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9927181005477904,0.5711371898651123,0.5408914685249329,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8891696333885193,0.4138644635677337,0.2906370460987091,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8681623935699463,0.3852114379405975,0.3667312860488891,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7218682765960693,0.2161837369203567,0.9853180646896362,285.00341796875,284.95001220703125,300.64166259765625,294.39453125,298.27496337890625,297.1905517578125,285.00225830078125,1.0,0.580169141292572,0.4201707243919372,0.4201707243919372,1.0,1.0,-3.10849666595459,0.974431574344635,2.1340651512146,0.2741754651069641,0.9519598484039308,0.9519598484039308,0.0,146.13331604003906,154.0,58494.55078125,0.0,2485.47705078125,1.0,279.44195556640625,283.21826171875,297.3768310546875,301.1370849609375,293.1499938964844,293.1499938964844,279.1499938964844,33397.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728130459785461,1.0,0.0,0.0,3.703557729721069,3.703581809997559,9.152327038464136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0234375,0.0,1573.8128662109375,1895.4371337890625,0.0,3149.197021484375,0.9154773354530334,1.0,0.0,3.0,1.0,0.0
17844120,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9149861335754396,0.44877490401268,0.405227780342102,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9927181005477904,0.5711371898651123,0.5408914685249329,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8891696333885193,0.4138644635677337,0.2906370460987091,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8681623935699463,0.3852114379405975,0.3667312860488891,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7218682765960693,0.2161837369203567,0.9853180646896362,285.00341796875,284.95001220703125,300.64166259765625,294.39453125,298.27496337890625,297.1905517578125,285.00225830078125,1.0,0.580169141292572,0.4201707243919372,0.4201707243919372,1.0,1.0,-3.10849666595459,0.974431574344635,2.1340651512146,0.2741754651069641,0.9519598484039308,0.9519598484039308,0.0,146.13331604003906,154.0,58494.55078125,0.0,2485.47705078125,1.0,279.44195556640625,283.21826171875,297.3768310546875,301.1370849609375,293.1499938964844,293.1499938964844,279.1499938964844,33397.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728130459785461,1.0,0.0,0.0,3.703557729721069,3.703581809997559,9.152327038464136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0234375,0.0,1573.8128662109375,1895.4371337890625,0.0,3149.197021484375,0.9154773354530334,1.0,0.0,3.0,1.0,0.0
17844180,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9066686630249025,0.4469460546970367,0.4040151238441467,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9876067638397216,0.5720646381378174,0.5420863032341003,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8831430673599243,0.4142035543918609,0.2911420464515686,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8620680570602417,0.3850254118442535,0.3668956756591797,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7167450785636902,0.2157182991504669,0.9844797849655152,284.8984375,284.95001220703125,300.6820678710937,294.36553955078125,298.2817687988281,297.18505859375,284.9002990722656,1.0,0.5822566747665405,0.4194589853286743,0.4194589853286743,1.0,1.0,-3.1082797050476074,0.9725197553634644,2.1357600688934326,0.2725071907043457,0.8552165031433105,0.8552165031433105,0.0,149.80316162109375,157.0,58964.0390625,0.0,2504.531005859375,1.0,279.1573486328125,283.096923828125,297.3888244628906,301.2513427734375,293.1499938964844,293.1499938964844,279.45001220703125,39092.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813286423683167,1.0,0.0,0.0,3.5755434036254883,3.5755672454833984,8.530557238373149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.814453125,0.0,1474.56494140625,1895.4371337890625,0.0,3229.030517578125,0.8913893103599548,1.0,0.0,3.0,1.0,0.0
17844240,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9066686630249025,0.4469460546970367,0.4040151238441467,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9876067638397216,0.5720646381378174,0.5420863032341003,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8831430673599243,0.4142035543918609,0.2911420464515686,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8620680570602417,0.3850254118442535,0.3668956756591797,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7167450785636902,0.2157182991504669,0.9844797849655152,284.8984375,284.95001220703125,300.6820678710937,294.36553955078125,298.2817687988281,297.18505859375,284.9002990722656,1.0,0.5822566747665405,0.4194589853286743,0.4194589853286743,1.0,1.0,-3.1082797050476074,0.9725197553634644,2.1357600688934326,0.2725071907043457,0.8552165031433105,0.8552165031433105,0.0,149.80316162109375,157.0,58964.0390625,0.0,2504.531005859375,1.0,279.1573486328125,283.096923828125,297.3888244628906,301.2513427734375,293.1499938964844,293.1499938964844,279.45001220703125,39092.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813286423683167,1.0,0.0,0.0,3.5755434036254883,3.5755672454833984,8.530557238373149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.814453125,0.0,1474.56494140625,1895.4371337890625,0.0,3229.030517578125,0.8913893103599548,1.0,0.0,3.0,1.0,0.0
