time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9031703472137452,0.4465596377849579,0.4034401178359985,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9853366613388062,0.5730103850364685,0.5427672266960144,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8805392384529114,0.4147469699382782,0.2913970351219177,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8594018816947937,0.3852031826972961,0.3669504523277282,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7143926620483398,0.2156317234039306,0.9839109182357788,285.01611328125,284.95001220703125,300.70184326171875,294.3515319824219,298.2877502441406,297.1861877441406,285.01806640625,1.0,0.5832108855247498,0.4191031157970428,0.4191031157970428,1.0,1.0,-3.1080894470214844,0.9715410470962524,2.136548519134521,0.2715514600276947,0.936085283756256,0.936085283756256,0.0,151.46405029296875,157.0,58153.41015625,0.0,2512.985107421875,1.0,279.39990234375,283.2275695800781,297.3207702636719,301.020751953125,293.1499938964844,293.1499938964844,279.45001220703125,34203.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753006458282471,1.0,0.0,0.0,3.62530517578125,3.625328540802002,8.769653163653857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.24609375,0.0,1492.5174560546875,1895.4371337890625,0.0,3172.5263671875,0.9002160429954529,1.0,0.0,3.0,1.0,0.0
17844360,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9009491205215454,0.4463310837745666,0.4032715857028961,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9840006828308104,0.5741221904754639,0.5438317656517029,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8790382742881775,0.4154577553272247,0.2919017672538757,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8577413558959961,0.3855153918266296,0.367264986038208,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7128399610519409,0.2156447470188141,0.9840715527534484,285.0039367675781,284.95001220703125,300.7213439941406,294.3379211425781,298.295166015625,297.1891174316406,285.0023803710937,1.0,0.5842705368995667,0.4188316762447357,0.4188316762447357,1.0,1.0,-3.110342741012573,0.9716507196426392,2.1386919021606445,0.2711774110794067,0.9487637281417848,0.9487637281417848,0.0,152.7572479248047,160.0,58272.15234375,0.0,2524.168212890625,1.0,279.4425964355469,283.2146301269531,297.3168029785156,301.060546875,293.1499938964844,293.1499938964844,279.1499938964844,33347.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734298944473267,1.0,0.0,0.0,3.694249153137207,3.694273233413696,9.106378229262192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.9443359375,0.0,1562.8677978515625,1895.4371337890625,0.0,3154.98193359375,0.9131770730018616,1.0,0.0,3.0,1.0,0.0
17844420,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8945016860961914,0.4445805251598358,0.4021188616752624,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9795870184898376,0.5752434134483337,0.5452752113342285,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8742859959602356,0.4159374535083771,0.2924989461898803,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8528492450714111,0.3853630721569061,0.367447167634964,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7082898616790771,0.2152208834886551,0.9833611845970154,284.900390625,284.95001220703125,300.75933837890625,294.3119201660156,298.3026733398437,297.18511962890625,284.9022216796875,1.0,0.586235761642456,0.4182888269424438,0.4182888269424438,1.0,1.0,-3.110783100128174,0.9704055190086364,2.1403775215148926,0.2700224220752716,0.8538592457771301,0.8538592457771301,0.0,156.07566833496094,163.0,58762.546875,0.0,2542.627685546875,1.0,279.1574401855469,283.0948486328125,297.3343505859375,301.1815795898437,293.1499938964844,293.1499938964844,279.45001220703125,39043.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881834864616394,1.0,0.0,0.0,3.565394401550293,3.565418243408203,8.482199405079882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7763671875,0.0,1463.305908203125,1895.4371337890625,0.0,3233.773681640625,0.8891139030456543,1.0,0.0,3.0,1.0,0.0
17844480,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8945016860961914,0.4445805251598358,0.4021188616752624,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9795870184898376,0.5752434134483337,0.5452752113342285,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8742859959602356,0.4159374535083771,0.2924989461898803,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8528492450714111,0.3853630721569061,0.367447167634964,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7082898616790771,0.2152208834886551,0.9833611845970154,284.900390625,284.95001220703125,300.75933837890625,294.3119201660156,298.3026733398437,297.18511962890625,284.9022216796875,1.0,0.586235761642456,0.4182888269424438,0.4182888269424438,1.0,1.0,-3.110783100128174,0.9704055190086364,2.1403775215148926,0.2700224220752716,0.8538592457771301,0.8538592457771301,0.0,156.07566833496094,163.0,58762.546875,0.0,2542.627685546875,1.0,279.1574401855469,283.0948486328125,297.3343505859375,301.1815795898437,293.1499938964844,293.1499938964844,279.45001220703125,39043.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881834864616394,1.0,0.0,0.0,3.565394401550293,3.565418243408203,8.482199405079882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7763671875,0.0,1463.305908203125,1895.4371337890625,0.0,3233.773681640625,0.8891139030456543,1.0,0.0,3.0,1.0,0.0
17844540,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.889607310295105,0.4440179169178009,0.4014297723770141,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9763354063034058,0.5773423910140991,0.5470848679542542,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.870934009552002,0.4172981381416321,0.2933409512042999,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.849223256111145,0.3858810663223266,0.3678425550460815,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7046743035316467,0.2151773869991302,0.9830784201622008,285.004150390625,284.95001220703125,300.7958374023437,294.287841796875,298.3158874511719,297.1898498535156,285.0030822753906,1.0,0.5882013440132141,0.417745977640152,0.417745977640152,1.0,1.0,-3.1132702827453613,0.9699159264564514,2.143354177474976,0.2689560949802398,0.9470404982566832,0.9470404982566832,0.0,158.86477661132812,166.0,58098.23046875,0.0,2562.2470703125,1.0,279.4418029785156,283.2113342285156,297.2671203613281,300.9977111816406,293.1499938964844,293.1499938964844,279.1499938964844,33371.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739152550697327,1.0,0.0,0.0,3.6849558353424072,3.684979677200317,9.060618708645052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9677734375,0.0,1552.5513916015625,1895.4371337890625,0.0,3159.5341796875,0.911289632320404,1.0,0.0,3.0,1.0,0.0
17844600,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.889607310295105,0.4440179169178009,0.4014297723770141,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9763354063034058,0.5773423910140991,0.5470848679542542,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.870934009552002,0.4172981381416321,0.2933409512042999,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.849223256111145,0.3858810663223266,0.3678425550460815,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7046743035316467,0.2151773869991302,0.9830784201622008,285.004150390625,284.95001220703125,300.7958374023437,294.287841796875,298.3158874511719,297.1898498535156,285.0030822753906,1.0,0.5882013440132141,0.417745977640152,0.417745977640152,1.0,1.0,-3.1132702827453613,0.9699159264564514,2.143354177474976,0.2689560949802398,0.9470404982566832,0.9470404982566832,0.0,158.86477661132812,166.0,58098.23046875,0.0,2562.2470703125,1.0,279.4418029785156,283.2113342285156,297.2671203613281,300.9977111816406,293.1499938964844,293.1499938964844,279.1499938964844,33371.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739152550697327,1.0,0.0,0.0,3.6849558353424072,3.684979677200317,9.060618708645052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9677734375,0.0,1552.5513916015625,1895.4371337890625,0.0,3159.5341796875,0.911289632320404,1.0,0.0,3.0,1.0,0.0
17844660,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8837372660636902,0.4423206448554992,0.400312602519989,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9720704555511476,0.5784523487091064,0.5485163927078247,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8667623400688171,0.4178718626499176,0.2939950823783874,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8448818922042847,0.3857528865337372,0.3680402338504791,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7004043459892273,0.2147750109434127,0.9824479222297668,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3223571777344,297.1860046386719,284.90301513671875,1.0,0.5901474356651306,0.4171586334705353,0.4171586334705353,1.0,1.0,-3.113921880722046,0.9686342477798462,2.1452877521514893,0.2676795423030853,0.8531383275985718,0.8531383275985718,0.0,162.11669921875,169.0,58610.44921875,0.0,2580.786376953125,1.0,279.1575012207031,283.09161376953125,297.2882385253906,301.12371826171875,293.1499938964844,293.1499938964844,279.45001220703125,38996.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822620511054993,1.0,0.0,0.0,3.559199571609497,3.559223175048828,8.452748829768097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.0556640625,0.0,1456.3399658203125,1895.4371337890625,0.0,3237.775634765625,0.8877116441726685,1.0,0.0,3.0,1.0,0.0
17844720,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8837372660636902,0.4423206448554992,0.400312602519989,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9720704555511476,0.5784523487091064,0.5485163927078247,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8667623400688171,0.4178718626499176,0.2939950823783874,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8448818922042847,0.3857528865337372,0.3680402338504791,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7004043459892273,0.2147750109434127,0.9824479222297668,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3223571777344,297.1860046386719,284.90301513671875,1.0,0.5901474356651306,0.4171586334705353,0.4171586334705353,1.0,1.0,-3.113921880722046,0.9686342477798462,2.1452877521514893,0.2676795423030853,0.8531383275985718,0.8531383275985718,0.0,162.11669921875,169.0,58610.44921875,0.0,2580.786376953125,1.0,279.1575012207031,283.09161376953125,297.2882385253906,301.12371826171875,293.1499938964844,293.1499938964844,279.45001220703125,38996.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822620511054993,1.0,0.0,0.0,3.559199571609497,3.559223175048828,8.452748829768097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.0556640625,0.0,1456.3399658203125,1895.4371337890625,0.0,3237.775634765625,0.8877116441726685,1.0,0.0,3.0,1.0,0.0
17844780,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8792747259140015,0.4418012499809265,0.3996630311012268,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9689347147941588,0.5805283188819885,0.5503048896789551,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8638423085212708,0.4193348586559295,0.2949067056179046,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8416449427604675,0.3862939774990082,0.3684562146663666,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6970691680908203,0.2147455662488937,0.982228934764862,285.0043334960937,284.95001220703125,300.8637084960937,294.2466125488281,298.33447265625,297.19097900390625,285.0032958984375,1.0,0.592110812664032,0.4165713191032409,0.4165713191032409,1.0,1.0,-3.1166162490844727,0.9681010842323304,2.148515224456787,0.2664800882339477,0.9461321830749512,0.9461321830749512,0.0,164.87205505371094,172.0,57965.015625,0.0,2600.679443359375,1.0,279.4417419433594,283.2076416015625,297.225341796875,300.9454040527344,293.1499938964844,293.1499938964844,279.1499938964844,33339.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742287755012512,1.0,0.0,0.0,3.6800553798675537,3.680079221725464,9.036536425810482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5,0.0,1546.7933349609375,1895.4371337890625,0.0,3162.474609375,0.9101640582084656,1.0,0.0,3.0,1.0,0.0
17844840,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8792747259140015,0.4418012499809265,0.3996630311012268,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9689347147941588,0.5805283188819885,0.5503048896789551,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8638423085212708,0.4193348586559295,0.2949067056179046,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8416449427604675,0.3862939774990082,0.3684562146663666,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6970691680908203,0.2147455662488937,0.982228934764862,285.0043334960937,284.95001220703125,300.8637084960937,294.2466125488281,298.33447265625,297.19097900390625,285.0032958984375,1.0,0.592110812664032,0.4165713191032409,0.4165713191032409,1.0,1.0,-3.1166162490844727,0.9681010842323304,2.148515224456787,0.2664800882339477,0.9461321830749512,0.9461321830749512,0.0,164.87205505371094,172.0,57965.015625,0.0,2600.679443359375,1.0,279.4417419433594,283.2076416015625,297.225341796875,300.9454040527344,293.1499938964844,293.1499938964844,279.1499938964844,33339.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742287755012512,1.0,0.0,0.0,3.6800553798675537,3.680079221725464,9.036536425810482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5,0.0,1546.7933349609375,1895.4371337890625,0.0,3162.474609375,0.9101640582084656,1.0,0.0,3.0,1.0,0.0
17844900,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8770275712013245,0.4410529434680938,0.3993341326713562,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.967311143875122,0.581148087978363,0.5512030124664307,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8623886108398438,0.4197383522987366,0.2953886389732361,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8400403261184692,0.3863087892532348,0.3687014579772949,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6954292058944702,0.2145998179912567,0.9823136925697328,284.8731384277344,284.95001220703125,300.8794860839844,294.23797607421875,298.3378295898437,297.1899719238281,284.87017822265625,1.0,0.5931478142738342,0.4162776470184326,0.4162776470184326,1.0,1.0,-3.1182823181152344,0.9679412841796876,2.150341033935547,0.2660212814807892,0.855794370174408,0.855794370174408,0.0,166.31483459472656,172.0,58817.0,0.0,2611.59912109375,1.0,279.1969909667969,283.0587463378906,297.2718811035156,301.1566467285156,293.1499938964844,293.1499938964844,279.1499938964844,37702.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806037306785583,1.0,0.0,0.0,3.6457998752594,3.645824193954468,8.869087650964502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.927734375,0.0,1541.2265625,1895.4371337890625,0.0,3222.238037109375,0.9032514095306396,1.0,0.0,3.0,1.0,0.0
17844960,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.873870313167572,0.4401562213897705,0.3985894620418548,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9647618532180786,0.5816083550453186,0.5517085790634155,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8601205945014954,0.4200108349323272,0.295630395412445,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8377039432525635,0.3861907124519348,0.3686757385730743,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6930903792381287,0.2143558114767074,0.9816501140594482,284.90155029296875,284.95001220703125,300.89471435546875,294.23004150390625,298.3397521972656,297.1872253417969,284.9034423828125,1.0,0.5940616726875305,0.4159929454326629,0.4159929454326629,1.0,1.0,-3.1174588203430176,0.9669038653373718,2.15055513381958,0.2651974856853485,0.852602481842041,0.852602481842041,0.0,168.1059112548828,175.0,58494.5,0.0,2619.523193359375,1.0,279.15771484375,283.0882873535156,297.2518310546875,301.07794189453125,293.1499938964844,293.1499938964844,279.45001220703125,38977.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824716210365295,1.0,0.0,0.0,3.555262804031372,3.555286407470703,8.434059850515041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.5986328125,0.0,1451.998046875,1895.4371337890625,0.0,3239.73876953125,0.8868165612220764,1.0,0.0,3.0,1.0,0.0
17845020,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8697695732116699,0.4396807551383972,0.3979803323745727,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9617144465446472,0.5836557745933533,0.5534692406654358,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8575463891029358,0.4215773344039917,0.2966140210628509,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8347599506378174,0.3867572844028473,0.3691151440143585,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6899820566177368,0.2143367975950241,0.9814786314964294,285.0046691894531,284.95001220703125,300.9235534667969,294.2165832519531,298.3507385253906,297.1924133300781,285.003662109375,1.0,0.5960345268249512,0.4154235124588012,0.4154235124588012,1.0,1.0,-3.12034010887146,0.9664801955223083,2.153859853744507,0.2640166878700256,0.9458528757095336,0.9458528757095336,0.0,170.85372924804688,178.0,57872.62109375,0.0,2639.797119140625,1.0,279.4417419433594,283.2043762207031,297.194580078125,300.906494140625,293.1499938964844,293.1499938964844,279.1499938964844,33310.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742963075637817,1.0,0.0,0.0,3.677334785461426,3.677358627319336,9.023180496114946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.0341796875,0.0,1543.51953125,1895.4371337890625,0.0,3163.10791015625,0.9095348715782166,1.0,0.0,3.0,1.0,0.0
17845080,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8697695732116699,0.4396807551383972,0.3979803323745727,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9617144465446472,0.5836557745933533,0.5534692406654358,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8575463891029358,0.4215773344039917,0.2966140210628509,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8347599506378174,0.3867572844028473,0.3691151440143585,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6899820566177368,0.2143367975950241,0.9814786314964294,285.0046691894531,284.95001220703125,300.9235534667969,294.2165832519531,298.3507385253906,297.1924133300781,285.003662109375,1.0,0.5960345268249512,0.4154235124588012,0.4154235124588012,1.0,1.0,-3.12034010887146,0.9664801955223083,2.153859853744507,0.2640166878700256,0.9458528757095336,0.9458528757095336,0.0,170.85372924804688,178.0,57872.62109375,0.0,2639.797119140625,1.0,279.4417419433594,283.2043762207031,297.194580078125,300.906494140625,293.1499938964844,293.1499938964844,279.1499938964844,33310.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742963075637817,1.0,0.0,0.0,3.677334785461426,3.677358627319336,9.023180496114946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.0341796875,0.0,1543.51953125,1895.4371337890625,0.0,3163.10791015625,0.9095348715782166,1.0,0.0,3.0,1.0,0.0
17845140,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8647752404212952,0.4380849301815033,0.396948903799057,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9576313495635986,0.5847012400627136,0.5548415184020996,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8542001843452454,0.4223512411117553,0.2974055707454681,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8311319351196289,0.3866792619228363,0.3693581521511078,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6862583160400391,0.2139572650194168,0.9809442162513732,284.9021301269531,284.95001220703125,300.95001220703125,294.2065124511719,298.3546447753906,297.18865966796875,284.9039306640625,1.0,0.597996175289154,0.4148541092872619,0.4148541092872619,1.0,1.0,-3.121358871459961,0.9653686881065368,2.15599012374878,0.2627290487289428,0.8527919054031372,0.8527919054031372,0.0,174.08489990234375,181.0,58428.3671875,0.0,2659.005126953125,1.0,279.15753173828125,283.085205078125,297.22772216796875,301.046875,293.1499938964844,293.1499938964844,279.45001220703125,38928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824363350868225,1.0,0.0,0.0,3.553987979888916,3.554011583328247,8.428013416050817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.294921875,0.0,1450.2828369140625,1895.4371337890625,0.0,3239.408203125,0.886503279209137,1.0,0.0,3.0,1.0,0.0
17845200,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8647752404212952,0.4380849301815033,0.396948903799057,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9576313495635986,0.5847012400627136,0.5548415184020996,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8542001843452454,0.4223512411117553,0.2974055707454681,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8311319351196289,0.3866792619228363,0.3693581521511078,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6862583160400391,0.2139572650194168,0.9809442162513732,284.9021301269531,284.95001220703125,300.95001220703125,294.2065124511719,298.3546447753906,297.18865966796875,284.9039306640625,1.0,0.597996175289154,0.4148541092872619,0.4148541092872619,1.0,1.0,-3.121358871459961,0.9653686881065368,2.15599012374878,0.2627290487289428,0.8527919054031372,0.8527919054031372,0.0,174.08489990234375,181.0,58428.3671875,0.0,2659.005126953125,1.0,279.15753173828125,283.085205078125,297.22772216796875,301.046875,293.1499938964844,293.1499938964844,279.45001220703125,38928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824363350868225,1.0,0.0,0.0,3.553987979888916,3.554011583328247,8.428013416050817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.294921875,0.0,1450.2828369140625,1895.4371337890625,0.0,3239.408203125,0.886503279209137,1.0,0.0,3.0,1.0,0.0
17845260,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8698376417160034,0.4417193233966827,0.3990643322467804,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9644554853439332,0.5909534692764282,0.5594818592071533,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8606383204460144,0.428262710571289,0.3006251752376556,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8367283940315247,0.3916411399841308,0.372832328081131,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6929987072944641,0.2186248749494552,0.996045708656311,285.0312805175781,284.95001220703125,300.9741516113281,294.1976013183594,298.3946228027344,297.2349853515625,285.03125,1.0,0.6018567681312561,0.4143117368221283,0.4143117368221283,1.0,1.0,-3.155636787414551,0.9763561487197876,2.1792805194854736,0.2654206454753876,0.9708688259124756,0.9708688259124756,0.0,172.80958557128906,184.0,58403.640625,0.0,2720.240966796875,1.0,279.4417724609375,283.2166442871094,297.1800842285156,300.9087829589844,293.1499938964844,293.1499938964844,279.1499938964844,32502.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749141097068787,1.0,0.0,0.0,3.6986489295959473,3.6986727714538574,9.128081615017436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.0087890625,0.0,1561.4520263671875,1895.4371337890625,0.0,3168.901611328125,0.9139440059661864,1.0,0.0,3.0,1.0,0.0
17845320,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8698376417160034,0.4417193233966827,0.3990643322467804,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9644554853439332,0.5909534692764282,0.5594818592071533,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8606383204460144,0.428262710571289,0.3006251752376556,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8367283940315247,0.3916411399841308,0.372832328081131,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6929987072944641,0.2186248749494552,0.996045708656311,285.0312805175781,284.95001220703125,300.9741516113281,294.1976013183594,298.3946228027344,297.2349853515625,285.03125,1.0,0.6018567681312561,0.4143117368221283,0.4143117368221283,1.0,1.0,-3.155636787414551,0.9763561487197876,2.1792805194854736,0.2654206454753876,0.9708688259124756,0.9708688259124756,0.0,172.80958557128906,184.0,58403.640625,0.0,2720.240966796875,1.0,279.4417724609375,283.2166442871094,297.1800842285156,300.9087829589844,293.1499938964844,293.1499938964844,279.1499938964844,32502.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749141097068787,1.0,0.0,0.0,3.6986489295959473,3.6986727714538574,9.128081615017436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.0087890625,0.0,1561.4520263671875,1895.4371337890625,0.0,3168.901611328125,0.9139440059661864,1.0,0.0,3.0,1.0,0.0
17845380,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8698365688323975,0.4421141147613525,0.4001064598560333,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9657921195030212,0.5942449569702148,0.5632525682449341,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8623863458633423,0.431384265422821,0.303267627954483,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8380516767501831,0.3940374553203583,0.3756963908672333,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6958170533180237,0.2212162166833877,1.0101059675216677,284.9159851074219,284.95001220703125,300.9961853027344,294.1873779296875,298.41131591796875,297.2493591308594,284.9178466796875,1.0,0.6066190600395203,0.4137693643569946,0.4137693643569946,1.0,1.0,-3.1849732398986816,0.9854649901390076,2.1995081901550293,0.2682086527347564,0.8858137726783752,0.8858137726783752,0.0,174.60633850097656,187.0,59782.73046875,0.0,2789.189697265625,1.0,279.1568298339844,283.072021484375,297.2257385253906,301.11895751953125,293.1499938964844,293.1499938964844,279.45001220703125,37405.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865002393722534,1.0,0.0,0.0,3.648291826248169,3.648316144943237,8.881216331246833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9287109375,0.0,1541.7772216796875,1895.4371337890625,0.0,3277.463623046875,0.9060367345809937,1.0,0.0,3.0,1.0,0.0
17845440,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8698365688323975,0.4421141147613525,0.4001064598560333,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9657921195030212,0.5942449569702148,0.5632525682449341,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8623863458633423,0.431384265422821,0.303267627954483,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8380516767501831,0.3940374553203583,0.3756963908672333,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6958170533180237,0.2212162166833877,1.0101059675216677,284.9159851074219,284.95001220703125,300.9961853027344,294.1873779296875,298.41131591796875,297.2493591308594,284.9178466796875,1.0,0.6066190600395203,0.4137693643569946,0.4137693643569946,1.0,1.0,-3.1849732398986816,0.9854649901390076,2.1995081901550293,0.2682086527347564,0.8858137726783752,0.8858137726783752,0.0,174.60633850097656,187.0,59782.73046875,0.0,2789.189697265625,1.0,279.1568298339844,283.072021484375,297.2257385253906,301.11895751953125,293.1499938964844,293.1499938964844,279.45001220703125,37405.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865002393722534,1.0,0.0,0.0,3.648291826248169,3.648316144943237,8.881216331246833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9287109375,0.0,1541.7772216796875,1895.4371337890625,0.0,3277.463623046875,0.9060367345809937,1.0,0.0,3.0,1.0,0.0
17845500,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8682267069816589,0.4424356818199157,0.4002261757850647,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9647216200828552,0.5959062576293945,0.56468266248703,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8616603016853333,0.4329211711883545,0.3042641282081604,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8371881246566772,0.3950867354869842,0.3766515552997589,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6955366134643555,0.2222119867801666,1.014857292175293,285.038818359375,284.95001220703125,301.0064697265625,294.1817932128906,298.4182434082031,297.255126953125,285.0418701171875,1.0,0.6088393926620483,0.413498193025589,0.413498193025589,1.0,1.0,-3.194894790649414,0.988312304019928,2.206582546234131,0.2687951624393463,0.976523458957672,0.976523458957672,0.0,176.28907775878906,187.0,59156.99609375,0.0,2818.63330078125,1.0,279.4022827148437,283.2067565917969,297.1671447753906,300.9150390625,293.1499938964844,293.1499938964844,279.45001220703125,33319.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821747303009033,1.0,0.0,0.0,3.709217548370361,3.7092416286468506,9.180321853818896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4248046875,0.0,1579.671875,1895.4371337890625,0.0,3236.9580078125,0.918282985687256,1.0,0.0,3.0,1.0,0.0
17845560,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671248555183411,0.4428558349609375,0.4006568789482116,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.964102029800415,0.5976378321647644,0.5663671493530273,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8613508939743042,0.434522807598114,0.3054184019565582,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8366580605506897,0.3961589932441711,0.3777269721031189,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6954532265663147,0.2231452912092209,1.019471287727356,285.0326538085937,284.95001220703125,301.0162048339844,294.1759033203125,298.4243469238281,297.26129150390625,285.0312194824219,1.0,0.6110784411430359,0.4129023253917694,0.4129023253917694,1.0,1.0,-3.20566725730896,0.9906492829322816,2.215017795562744,0.2686960101127624,1.0,1.0,0.0,177.8131866455078,190.0,59495.50390625,0.0,2849.1357421875,1.0,279.44317626953125,283.19586181640625,297.1698608398437,300.9782409667969,293.1499938964844,293.1499938964844,279.1499938964844,32498.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817464113235474,1.0,0.0,0.0,3.7916414737701416,3.791666269302368,9.59285443968838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1201171875,0.0,1669.3204345703125,1895.4371337890625,0.0,3232.94482421875,0.9346367716789246,1.0,0.0,3.0,1.0,0.0
17845620,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8624905943870544,0.4420666098594665,0.4004770815372467,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9602773189544678,0.5995510220527649,0.5687013268470764,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8584544062614441,0.4364064335823059,0.3070828914642334,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8335275053977966,0.3971504867076874,0.3791122138500213,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6930938959121704,0.2241206169128418,1.025721549987793,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.42535400390625,297.2590026855469,284.89923095703125,1.0,0.6150872707366943,0.4117105603218078,0.4117105603218078,1.0,1.0,-3.2194535732269287,0.9923932552337646,2.227060317993164,0.2674639523029327,0.8955239057540894,0.8955239057540894,0.0,181.92198181152344,193.0,60570.97265625,0.0,2900.296875,1.0,279.1571044921875,283.03955078125,297.19952392578125,301.1515808105469,293.1499938964844,293.1499938964844,279.45001220703125,37867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929237127304077,1.0,0.0,0.0,3.7270679473876953,3.727092981338501,9.26889356378524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3369140625,0.0,1634.8818359375,1895.4371337890625,0.0,3337.53857421875,0.9238177537918092,1.0,0.0,3.0,1.0,0.0
17845680,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8624905943870544,0.4420666098594665,0.4004770815372467,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9602773189544678,0.5995510220527649,0.5687013268470764,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8584544062614441,0.4364064335823059,0.3070828914642334,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8335275053977966,0.3971504867076874,0.3791122138500213,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6930938959121704,0.2241206169128418,1.025721549987793,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.42535400390625,297.2590026855469,284.89923095703125,1.0,0.6150872707366943,0.4117105603218078,0.4117105603218078,1.0,1.0,-3.2194535732269287,0.9923932552337646,2.227060317993164,0.2674639523029327,0.8955239057540894,0.8955239057540894,0.0,181.92198181152344,193.0,60570.97265625,0.0,2900.296875,1.0,279.1571044921875,283.03955078125,297.19952392578125,301.1515808105469,293.1499938964844,293.1499938964844,279.45001220703125,37867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929237127304077,1.0,0.0,0.0,3.7270679473876953,3.727092981338501,9.26889356378524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3369140625,0.0,1634.8818359375,1895.4371337890625,0.0,3337.53857421875,0.9238177537918092,1.0,0.0,3.0,1.0,0.0
17845740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8599499464035034,0.4421600699424743,0.4003087878227234,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9581056833267212,0.6010338664054871,0.5698734521865845,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8568410277366638,0.4378300905227661,0.307935506105423,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8317432999610901,0.3979319036006927,0.379730761051178,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6915915012359619,0.2246866524219513,1.0282058715820312,285.029296875,284.95001220703125,301.0434265136719,294.1556091308594,298.4277038574219,297.2607727050781,285.03057861328125,1.0,0.617077112197876,0.4110431671142578,0.4110431671142578,1.0,1.0,-3.225410461425781,0.9927369356155396,2.2326736450195312,0.2663684785366058,0.9897955060005188,0.9897955060005188,0.0,184.1288604736328,193.0,59778.6875,0.0,2924.916748046875,1.0,279.4135131835937,283.1847229003906,297.1342468261719,300.93280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33621.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875313997268677,1.0,0.0,0.0,3.78421950340271,3.784244537353516,9.55533550950349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.49609375,0.0,1669.236328125,1895.4371337890625,0.0,3287.11376953125,0.9349993467330932,1.0,0.0,3.0,1.0,0.0
17845800,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8588111996650696,0.442389041185379,0.4005460441112518,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9572875499725342,0.6023464798927307,0.5711324214935303,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8563582897186279,0.4390919804573059,0.3088287711143493,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8310347199440002,0.3986668884754181,0.3804451525211334,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6910345554351807,0.2251913398504257,1.0306340456008911,285.0223999023437,284.95001220703125,301.0502624511719,294.1493835449219,298.4305725097656,297.2637023925781,285.0212707519531,1.0,0.6186838746070862,0.4105187952518463,0.4105187952518463,1.0,1.0,-3.232060670852661,0.993700623512268,2.2383601665496826,0.2657936513423919,1.0,1.0,0.0,185.4860076904297,196.0,59963.51953125,0.0,2946.390380859375,1.0,279.4437866210937,283.1761169433594,297.13702392578125,300.9801940917969,293.1499938964844,293.1499938964844,279.1499938964844,33231.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886803925037384,1.0,0.0,0.0,3.8414502143859854,3.841475486755371,9.84654093372228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.734375,0.0,1734.9757080078125,1895.4371337890625,0.0,3280.305908203125,0.946247398853302,1.0,0.0,3.0,1.0,0.0
17845860,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8545733690261841,0.4414758682250976,0.4002067148685455,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9536110758781432,0.6039958000183105,0.5731603503227234,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.853757917881012,0.4408451020717621,0.3103595674037933,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8280940651893616,0.3994197845458984,0.3815375864505768,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6884459257125854,0.2257231473922729,1.0345007181167605,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4290466308594,297.2585754394531,284.89410400390625,1.0,0.6220084428787231,0.4096443057060241,0.4096443057060241,1.0,1.0,-3.241905689239502,0.9948123693466188,2.2470932006835938,0.2647659182548523,0.8981591463088989,0.8981591463088989,0.0,189.3037567138672,199.0,60912.92578125,0.0,2988.32421875,1.0,279.1568298339844,283.0260925292969,297.1645812988281,301.13946533203125,293.1499938964844,293.1499938964844,279.45001220703125,38296.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966870903968811,1.0,0.0,0.0,3.760500431060791,3.760525941848755,9.435927381673536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3876953125,0.0,1677.318359375,1895.4371337890625,0.0,3372.68408203125,0.9316028356552124,1.0,0.0,3.0,1.0,0.0
17845920,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8545733690261841,0.4414758682250976,0.4002067148685455,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9536110758781432,0.6039958000183105,0.5731603503227234,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.853757917881012,0.4408451020717621,0.3103595674037933,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8280940651893616,0.3994197845458984,0.3815375864505768,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6884459257125854,0.2257231473922729,1.0345007181167605,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4290466308594,297.2585754394531,284.89410400390625,1.0,0.6220084428787231,0.4096443057060241,0.4096443057060241,1.0,1.0,-3.241905689239502,0.9948123693466188,2.2470932006835938,0.2647659182548523,0.8981591463088989,0.8981591463088989,0.0,189.3037567138672,199.0,60912.92578125,0.0,2988.32421875,1.0,279.1568298339844,283.0260925292969,297.1645812988281,301.13946533203125,293.1499938964844,293.1499938964844,279.45001220703125,38296.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966870903968811,1.0,0.0,0.0,3.760500431060791,3.760525941848755,9.435927381673536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3876953125,0.0,1677.318359375,1895.4371337890625,0.0,3372.68408203125,0.9316028356552124,1.0,0.0,3.0,1.0,0.0
17845980,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8515000939369202,0.4417791068553924,0.4002285599708557,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9511147141456604,0.6066718101501465,0.5754390954971313,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.852201521396637,0.4435371458530426,0.3120822310447693,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8260445594787598,0.4008571207523346,0.3827537298202514,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6865713000297546,0.2265678197145462,1.0381377935409546,285.02294921875,284.95001220703125,301.0766906738281,294.1182556152344,298.43341064453125,297.26251220703125,285.0221252441406,1.0,0.6251247525215149,0.4087697863578796,0.4087697863578796,1.0,1.0,-3.2525696754455566,0.9962401986122132,2.2563295364379883,0.2636225819587707,1.0,1.0,0.0,192.47116088867188,202.0,60201.4609375,0.0,3028.659423828125,1.0,279.4439697265625,283.1696472167969,297.1022033691406,300.96124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33595.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898333311080933,1.0,0.0,0.0,3.863046646118164,3.863072395324707,9.957566362572834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.6298828125,0.0,1764.3211669921875,1895.4371337890625,0.0,3308.64892578125,0.9513222575187684,1.0,0.0,3.0,1.0,0.0
17846040,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8515000939369202,0.4417791068553924,0.4002285599708557,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9511147141456604,0.6066718101501465,0.5754390954971313,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.852201521396637,0.4435371458530426,0.3120822310447693,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8260445594787598,0.4008571207523346,0.3827537298202514,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6865713000297546,0.2265678197145462,1.0381377935409546,285.02294921875,284.95001220703125,301.0766906738281,294.1182556152344,298.43341064453125,297.26251220703125,285.0221252441406,1.0,0.6251247525215149,0.4087697863578796,0.4087697863578796,1.0,1.0,-3.2525696754455566,0.9962401986122132,2.2563295364379883,0.2636225819587707,1.0,1.0,0.0,192.47116088867188,202.0,60201.4609375,0.0,3028.659423828125,1.0,279.4439697265625,283.1696472167969,297.1022033691406,300.96124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33595.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898333311080933,1.0,0.0,0.0,3.863046646118164,3.863072395324707,9.957566362572834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.6298828125,0.0,1764.3211669921875,1895.4371337890625,0.0,3308.64892578125,0.9513222575187684,1.0,0.0,3.0,1.0,0.0
17846100,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8501362204551697,0.4414623975753784,0.4003053903579712,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9500473737716676,0.6075960993766785,0.576651394367218,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.851594090461731,0.4445481300354004,0.3130058348178863,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8251830339431763,0.401328295469284,0.3834437727928161,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6857953667640686,0.2268509417772293,1.040201187133789,284.8844299316406,284.95001220703125,301.0821228027344,294.1097717285156,298.4330749511719,297.2611999511719,284.8800354003906,1.0,0.6267139315605164,0.4083325266838074,0.4083325266838074,1.0,1.0,-3.258547782897949,0.9971675872802734,2.261380195617676,0.2632524967193603,0.9193817973136902,0.9193817973136902,0.0,194.0082092285156,202.0,61333.7421875,0.0,3050.039306640625,1.0,279.1937561035156,283.0088806152344,297.1484375,301.1841735839844,293.1499938964844,293.1499938964844,279.1499938964844,36540.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966841697692871,1.0,0.0,0.0,3.8522346019744873,3.85226058959961,9.901904149955951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.2255859375,0.0,1774.2860107421875,1895.4371337890625,0.0,3372.656494140625,0.9493526816368104,1.0,0.0,3.0,1.0,0.0
