time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8478701114654541,0.4408754408359527,0.3998921811580658,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9479366540908812,0.6082379221916199,0.5773817896842957,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8501454591751099,0.4453268945217132,0.3136318624019623,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8235602378845215,0.401582270860672,0.3838065266609192,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6842820048332214,0.2269741594791412,1.0413157939910889,284.8916931152344,284.95001220703125,301.0871276855469,294.1010437011719,298.4305725097656,297.2571105957031,284.89373779296875,1.0,0.628132164478302,0.4079075455665588,0.4079075455665588,1.0,1.0,-3.261461973190308,0.99703848361969,2.2644236087799072,0.2624832093715668,0.9016206860542296,0.9016206860542296,0.0,195.9600830078125,190.0,61138.47265625,0.0,3067.185302734375,1.0,279.1563415527344,283.0185852050781,297.1297912597656,301.119140625,293.1499938964844,293.1499938964844,278.8500061035156,38381.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993345499038696,1.0,0.0,0.0,3.780923843383789,3.780949592590332,9.538698577671312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.7431640625,0.0,1702.22314453125,1895.4371337890625,0.0,3397.380615234375,0.9362221360206604,1.0,0.0,3.0,1.0,0.0
17846220,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.850460410118103,0.4399434030056,0.3988135159015655,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9528597593307496,0.6096405982971191,0.5784757137298584,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8544079661369324,0.4470391273498535,0.3146545588970184,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8269166946411133,0.4021384716033935,0.3841493129730224,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6873306632041931,0.2271883636713028,1.0416157245635986,284.8844909667969,284.95001220703125,301.0958251953125,294.0827941894531,298.4262390136719,297.25079345703125,284.8858947753906,1.0,0.6264114379882812,0.4070576131343841,0.4070576131343841,1.0,1.0,-3.2634854316711426,0.9954363107681274,2.2680492401123047,0.2603793144226074,0.8317807912826538,0.8317807912826538,0.0,192.9967193603516,178.0,61128.08203125,0.0,3055.064453125,1.0,278.8582763671875,282.9880065917969,297.0953369140625,301.1000366210937,293.1499938964844,293.1499938964844,279.1499938964844,41006.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904476523399353,1.0,0.0,0.0,3.5360138416290283,3.53603744506836,8.342979640474368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1865234375,0.0,1446.30224609375,1895.4371337890625,0.0,3445.275146484375,0.8844848275184631,1.0,0.0,3.0,1.0,0.0
17846280,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.850460410118103,0.4399434030056,0.3988135159015655,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9528597593307496,0.6096405982971191,0.5784757137298584,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8544079661369324,0.4470391273498535,0.3146545588970184,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8269166946411133,0.4021384716033935,0.3841493129730224,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6873306632041931,0.2271883636713028,1.0416157245635986,284.8844909667969,284.95001220703125,301.0958251953125,294.0827941894531,298.4262390136719,297.25079345703125,284.8858947753906,1.0,0.6264114379882812,0.4070576131343841,0.4070576131343841,1.0,1.0,-3.2634854316711426,0.9954363107681274,2.2680492401123047,0.2603793144226074,0.8317807912826538,0.8317807912826538,0.0,192.9967193603516,178.0,61128.08203125,0.0,3055.064453125,1.0,278.8582763671875,282.9880065917969,297.0953369140625,301.1000366210937,293.1499938964844,293.1499938964844,279.1499938964844,41006.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904476523399353,1.0,0.0,0.0,3.5360138416290283,3.53603744506836,8.342979640474368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1865234375,0.0,1446.30224609375,1895.4371337890625,0.0,3445.275146484375,0.8844848275184631,1.0,0.0,3.0,1.0,0.0
17846340,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8602696061134338,0.4405551254749298,0.3987927138805389,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9658738970756532,0.6124590039253235,0.5805239081382751,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8658826351165771,0.4500446021556854,0.3163172900676727,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8366902470588684,0.4037464559078216,0.3851163983345032,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6963961124420166,0.2280642986297607,1.04325532913208,284.997802734375,284.95001220703125,301.102783203125,294.06353759765625,298.4310302734375,297.2579040527344,284.99755859375,1.0,0.6228846311569214,0.4062076508998871,0.4062076508998871,1.0,1.0,-3.2710490226745605,0.9957897067070008,2.275259256362915,0.2588610649108886,0.9242454767227172,0.9242454767227172,0.0,184.91262817382807,166.0,60448.3203125,0.0,3026.295654296875,1.0,279.1414794921875,283.1164855957031,297.0351257324219,300.9096374511719,293.1499938964844,293.1499938964844,278.8500061035156,34039.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948186039924622,1.0,0.0,0.0,3.6348259449005127,3.634849548339844,8.815775913717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.7431640625,0.0,1501.742919921875,1895.4371337890625,0.0,3355.240234375,0.900638222694397,1.0,0.0,3.0,1.0,0.0
17846400,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8602696061134338,0.4405551254749298,0.3987927138805389,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9658738970756532,0.6124590039253235,0.5805239081382751,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8658826351165771,0.4500446021556854,0.3163172900676727,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8366902470588684,0.4037464559078216,0.3851163983345032,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6963961124420166,0.2280642986297607,1.04325532913208,284.997802734375,284.95001220703125,301.102783203125,294.06353759765625,298.4310302734375,297.2579040527344,284.99755859375,1.0,0.6228846311569214,0.4062076508998871,0.4062076508998871,1.0,1.0,-3.2710490226745605,0.9957897067070008,2.275259256362915,0.2588610649108886,0.9242454767227172,0.9242454767227172,0.0,184.91262817382807,166.0,60448.3203125,0.0,3026.295654296875,1.0,279.1414794921875,283.1164855957031,297.0351257324219,300.9096374511719,293.1499938964844,293.1499938964844,278.8500061035156,34039.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948186039924622,1.0,0.0,0.0,3.6348259449005127,3.634849548339844,8.815775913717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.7431640625,0.0,1501.742919921875,1895.4371337890625,0.0,3355.240234375,0.900638222694397,1.0,0.0,3.0,1.0,0.0
17846460,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.872551441192627,0.440051406621933,0.3982264101505279,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9802125096321106,0.6142234206199646,0.5820544362068176,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8800792694091797,0.4522017240524292,0.3176866173744201,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8489242792129517,0.4047391712665558,0.3858383893966675,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7075737714767456,0.2286182940006256,1.0444260835647583,284.9138488769531,284.95001220703125,301.1080627441406,294.0433044433594,298.4289855957031,297.2557373046875,284.91436767578125,1.0,0.6182689070701599,0.4054676294326782,0.4054676294326782,1.0,1.0,-3.2761390209198,0.9955396056175232,2.280599594116211,0.2574875950813293,0.8467278480529785,0.8467278480529785,0.0,175.45440673828125,154.0,61020.671875,0.0,2984.379150390625,1.0,278.8584899902344,283.0111999511719,297.0613098144531,301.04449462890625,293.1499938964844,293.1499938964844,279.1499938964844,38600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902231216430664,1.0,0.0,0.0,3.5121638774871826,3.5121870040893555,8.230815069509845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.64453125,0.0,1403.878173828125,1895.4371337890625,0.0,3424.37353515625,0.8770245909690857,1.0,0.0,3.0,1.0,0.0
17846520,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.872551441192627,0.440051406621933,0.3982264101505279,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9802125096321106,0.6142234206199646,0.5820544362068176,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8800792694091797,0.4522017240524292,0.3176866173744201,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8489242792129517,0.4047391712665558,0.3858383893966675,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7075737714767456,0.2286182940006256,1.0444260835647583,284.9138488769531,284.95001220703125,301.1080627441406,294.0433044433594,298.4289855957031,297.2557373046875,284.91436767578125,1.0,0.6182689070701599,0.4054676294326782,0.4054676294326782,1.0,1.0,-3.2761390209198,0.9955396056175232,2.280599594116211,0.2574875950813293,0.8467278480529785,0.8467278480529785,0.0,175.45440673828125,154.0,61020.671875,0.0,2984.379150390625,1.0,278.8584899902344,283.0111999511719,297.0613098144531,301.04449462890625,293.1499938964844,293.1499938964844,279.1499938964844,38600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902231216430664,1.0,0.0,0.0,3.5121638774871826,3.5121870040893555,8.230815069509845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.64453125,0.0,1403.878173828125,1895.4371337890625,0.0,3424.37353515625,0.8770245909690857,1.0,0.0,3.0,1.0,0.0
17846580,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8893222212791443,0.4405657351016998,0.3980355560779571,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.996169924736023,0.6168574094772339,0.5838555097579956,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8987815976142883,0.4551778137683868,0.3192707598209381,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8654083609580994,0.406356543302536,0.3867441117763519,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7211934924125671,0.2295353561639785,1.045898199081421,285.0048217773437,284.95001220703125,301.1116943359375,294.0221252441406,298.4322509765625,297.26171875,285.0038757324219,1.0,0.6130771040916443,0.4047276377677917,0.4047276377677917,1.0,1.0,-3.282832622528076,0.995865523815155,2.2869670391082764,0.2561452686786651,0.934975802898407,0.934975802898407,0.0,164.4877471923828,142.0,60483.6171875,0.0,2937.3037109375,1.0,279.14141845703125,283.1181030273437,297.0043640136719,300.8803405761719,293.1499938964844,293.1499938964844,278.8500061035156,33257.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951349854469299,1.0,0.0,0.0,3.6363234519958496,3.6363468170166016,8.823041071082116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.75,0.0,1497.56396484375,1895.4371337890625,0.0,3358.1943359375,0.9002801179885864,1.0,0.0,3.0,1.0,0.0
17846640,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8893222212791443,0.4405657351016998,0.3980355560779571,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.996169924736023,0.6168574094772339,0.5838555097579956,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8987815976142883,0.4551778137683868,0.3192707598209381,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8654083609580994,0.406356543302536,0.3867441117763519,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7211934924125671,0.2295353561639785,1.045898199081421,285.0048217773437,284.95001220703125,301.1116943359375,294.0221252441406,298.4322509765625,297.26171875,285.0038757324219,1.0,0.6130771040916443,0.4047276377677917,0.4047276377677917,1.0,1.0,-3.282832622528076,0.995865523815155,2.2869670391082764,0.2561452686786651,0.934975802898407,0.934975802898407,0.0,164.4877471923828,142.0,60483.6171875,0.0,2937.3037109375,1.0,279.14141845703125,283.1181030273437,297.0043640136719,300.8803405761719,293.1499938964844,293.1499938964844,278.8500061035156,33257.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951349854469299,1.0,0.0,0.0,3.6363234519958496,3.6363468170166016,8.823041071082116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.75,0.0,1497.56396484375,1895.4371337890625,0.0,3358.1943359375,0.9002801179885864,1.0,0.0,3.0,1.0,0.0
17846700,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8968914151191711,0.4403007924556732,0.397920548915863,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.6178788542747498,0.578659176826477,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.907438337802887,0.456265777349472,0.3200732171535492,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8730548620223999,0.406860202550888,0.387234091758728,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.727030336856842,0.2298238724470138,1.046900987625122,284.8756408691406,284.95001220703125,301.1129150390625,294.0111999511719,298.4307556152344,297.2610168457031,284.873046875,1.0,0.6100782752037048,0.4043576121330261,0.4043576121330261,1.0,1.0,-3.2804930210113525,0.9940115213394164,2.2864816188812256,0.2549929320812225,0.8462965488433838,0.8462965488433838,0.0,159.80987548828125,142.0,61281.8046875,0.0,2905.004150390625,1.0,278.89801025390625,282.9724426269531,297.0472412109375,301.0912780761719,293.1499938964844,293.1499938964844,278.8500061035156,37793.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016577005386353,1.0,0.0,0.0,3.599571466445923,3.599595308303833,8.645594675726898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.478515625,0.0,1491.0203857421875,1895.4371337890625,0.0,3419.03173828125,0.8929583430290222,1.0,0.0,3.0,1.0,0.0
17846760,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8902106881141663,0.4395998120307922,0.3976275622844696,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9981905221939088,0.6213844418525696,0.586442232131958,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9014814496040344,0.4569595754146576,0.3208038508892059,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8672472834587097,0.4069556891918182,0.387683242559433,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7225866317749023,0.2297478914260864,1.0482299327850342,284.8655700683594,284.95001220703125,301.11376953125,294.0000305175781,298.42529296875,297.2658996582031,284.8540344238281,1.0,0.6045474410057068,0.4039906561374664,0.4039906561374664,1.0,1.0,-3.225989818572998,0.9749076962471008,2.251082181930542,0.2307158708572387,0.8160585761070251,0.8160585761070251,0.0,160.3894805908203,130.0,59919.50390625,0.0,2852.009521484375,1.0,278.8582458496094,282.9676818847656,297.0219116210937,300.9903869628906,293.1499938964844,293.1499938964844,279.1499938964844,39987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034691452980042,1.0,0.0,0.0,3.4949634075164795,3.4949865341186523,8.150393000505574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.21484375,0.0,1395.99072265625,1895.4371337890625,0.0,3435.900146484375,0.8731030821800232,1.0,0.0,3.0,1.0,0.0
17846820,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.917830765247345,0.4401710629463196,0.3971465229988098,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6280313730239868,0.5417354106903076,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9330127835273744,0.4600466787815094,0.3222165107727051,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8937451243400574,0.4086140692234039,0.3882991969585418,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7424092292785645,0.2307675927877426,1.0486255884170532,284.9844055175781,284.95001220703125,301.1142578125,293.97705078125,298.4469299316406,297.2919616699219,284.9830627441406,1.0,0.5973765850067139,0.403256744146347,0.403256744146347,1.0,1.0,-3.2398483753204346,0.9767012000083924,2.263147354125977,0.2468801885843277,0.9116037487983704,0.9116037487983704,0.0,147.01475524902344,118.0,59629.39453125,0.0,2750.221923828125,1.0,279.1410522460937,283.1083679199219,296.95245361328125,300.7841186523437,293.1499938964844,293.1499938964844,278.8500061035156,34006.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945085406303406,1.0,0.0,0.0,3.593653440475464,3.5936765670776367,8.617190019322152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.6220703125,0.0,1456.69677734375,1895.4371337890625,0.0,3352.344482421875,0.8913106918334961,1.0,0.0,3.0,1.0,0.0
17846880,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.917830765247345,0.4401710629463196,0.3971465229988098,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6280313730239868,0.5417354106903076,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9330127835273744,0.4600466787815094,0.3222165107727051,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8937451243400574,0.4086140692234039,0.3882991969585418,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7424092292785645,0.2307675927877426,1.0486255884170532,284.9844055175781,284.95001220703125,301.1142578125,293.97705078125,298.4469299316406,297.2919616699219,284.9830627441406,1.0,0.5973765850067139,0.403256744146347,0.403256744146347,1.0,1.0,-3.2398483753204346,0.9767012000083924,2.263147354125977,0.2468801885843277,0.9116037487983704,0.9116037487983704,0.0,147.01475524902344,118.0,59629.39453125,0.0,2750.221923828125,1.0,279.1410522460937,283.1083679199219,296.95245361328125,300.7841186523437,293.1499938964844,293.1499938964844,278.8500061035156,34006.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945085406303406,1.0,0.0,0.0,3.593653440475464,3.5936765670776367,8.617190019322152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.6220703125,0.0,1456.69677734375,1895.4371337890625,0.0,3352.344482421875,0.8913106918334961,1.0,0.0,3.0,1.0,0.0
17846940,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9297173619270324,0.4396967589855194,0.3968362510204315,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.6333803534507751,0.5236693620681763,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9462506771087646,0.4613514840602875,0.3231606483459472,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.904633641242981,0.4091247618198395,0.3887864947319031,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7506654262542725,0.2310803532600402,1.049616456031799,284.8686218261719,284.95001220703125,301.1138000488281,293.9618835449219,298.455078125,297.3076477050781,284.87359619140625,1.0,0.591377317905426,0.4027870297431946,0.4027870297431946,1.0,1.0,-3.2206714153289795,0.9686806201934814,2.251990795135498,0.2431505024433136,0.8165853023529053,0.8165853023529053,0.0,141.05538940429688,118.0,59760.671875,0.0,2678.35546875,1.0,278.880615234375,282.9884033203125,296.9881591796875,300.9369506835937,293.1499938964844,293.1499938964844,278.8500061035156,40895.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006785154342651,1.0,0.0,0.0,3.4706430435180664,3.4706664085388184,8.037356451495725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.271484375,0.0,1377.459716796875,1895.4371337890625,0.0,3409.908447265625,0.8679171204566956,1.0,0.0,3.0,1.0,0.0
17847000,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9366208910942078,0.4394933581352234,0.3964513838291168,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6368438005447388,0.5132801532745361,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9536972045898438,0.4621329009532928,0.3235598504543304,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.911340594291687,0.4094198048114776,0.3889023065567016,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7555710673332214,0.2312593013048172,1.0497466325759888,284.8986511230469,284.95001220703125,301.11328125,293.9532165527344,298.4609375,297.3184509277344,284.8985595703125,1.0,0.5877788066864014,0.4025228023529053,0.4025228023529053,1.0,1.0,-3.208493232727051,0.96368408203125,2.244809150695801,0.2408488094806671,0.8216827511787415,0.8216827511787415,0.0,137.65969848632812,136.0,59501.16796875,0.0,2635.263916015625,1.0,278.8589782714844,283.0126953125,296.9639892578125,300.8630065917969,293.1499938964844,293.1499938964844,279.1499938964844,39606.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005129337310791,1.0,0.0,0.0,3.424018144607544,3.4240407943725586,7.822857810424466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9189453125,0.0,1321.2982177734375,1895.4371337890625,0.0,3408.365234375,0.8583486676216125,1.0,0.0,3.0,1.0,0.0
17847060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9406594634056092,0.4400005936622619,0.3965985774993896,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6466848850250244,0.507748007774353,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9594185948371888,0.465232640504837,0.325491338968277,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9161603450775146,0.4109824895858764,0.3901180028915405,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7591046094894409,0.2322862148284912,1.0533679723739624,284.9940795898437,284.95001220703125,301.11083984375,293.9285583496094,298.4852600097656,297.35430908203125,284.9941101074219,1.0,0.5880188941955566,0.4025447070598602,0.4025447070598602,1.0,1.0,-3.2100980281829834,0.9642907977104188,2.24580717086792,0.2402941733598709,0.9028977751731871,0.9028977751731871,0.0,136.17294311523438,154.0,58899.1328125,0.0,2630.3759765625,1.0,279.1405639648437,283.1258850097656,296.90093994140625,300.67449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33699.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911814093589783,1.0,0.0,0.0,3.532091856002808,3.5321145057678223,8.32448336041125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.4033203125,0.0,1389.2447509765625,1895.4371337890625,0.0,3321.254638671875,0.8773009181022644,1.0,0.0,3.0,1.0,0.0
17847120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9406594634056092,0.4400005936622619,0.3965985774993896,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6466848850250244,0.507748007774353,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9594185948371888,0.465232640504837,0.325491338968277,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9161603450775146,0.4109824895858764,0.3901180028915405,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7591046094894409,0.2322862148284912,1.0533679723739624,284.9940795898437,284.95001220703125,301.11083984375,293.9285583496094,298.4852600097656,297.35430908203125,284.9941101074219,1.0,0.5880188941955566,0.4025447070598602,0.4025447070598602,1.0,1.0,-3.2100980281829834,0.9642907977104188,2.24580717086792,0.2402941733598709,0.9028977751731871,0.9028977751731871,0.0,136.17294311523438,154.0,58899.1328125,0.0,2630.3759765625,1.0,279.1405639648437,283.1258850097656,296.90093994140625,300.67449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33699.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911814093589783,1.0,0.0,0.0,3.532091856002808,3.5321145057678223,8.32448336041125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.4033203125,0.0,1389.2447509765625,1895.4371337890625,0.0,3321.254638671875,0.8773009181022644,1.0,0.0,3.0,1.0,0.0
17847180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.932824432849884,0.440807431936264,0.3973933458328247,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.653541088104248,0.5199257731437683,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9538801908493042,0.4686680436134338,0.3279229402542114,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.909631609916687,0.4128533601760864,0.3919489681720733,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7546740174293518,0.2335476875305175,1.059457302093506,285.0782470703125,284.95001220703125,301.10699462890625,293.9031066894531,298.49908447265625,297.3734130859375,285.0770568847656,1.0,0.5947088599205017,0.4025665819644928,0.4025665819644928,1.0,1.0,-3.238119840621948,0.9742099046707152,2.2639100551605225,0.2435783892869949,1.0,1.0,0.0,140.68295288085938,172.0,58899.62109375,0.0,2711.762939453125,1.0,279.44195556640625,283.2203369140625,296.8919372558594,300.6444702148437,293.1499938964844,293.1499938964844,279.1499938964844,31313.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864392638206482,1.0,0.0,0.0,3.727941274642944,3.727965116500856,9.273238106288771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9208984375,0.0,1585.8076171875,1895.4371337890625,0.0,3276.892822265625,0.9192206859588624,1.0,0.0,3.0,1.0,0.0
17847240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.932824432849884,0.440807431936264,0.3973933458328247,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.653541088104248,0.5199257731437683,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9538801908493042,0.4686680436134338,0.3279229402542114,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.909631609916687,0.4128533601760864,0.3919489681720733,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7546740174293518,0.2335476875305175,1.059457302093506,285.0782470703125,284.95001220703125,301.10699462890625,293.9031066894531,298.49908447265625,297.3734130859375,285.0770568847656,1.0,0.5947088599205017,0.4025665819644928,0.4025665819644928,1.0,1.0,-3.238119840621948,0.9742099046707152,2.2639100551605225,0.2435783892869949,1.0,1.0,0.0,140.68295288085938,172.0,58899.62109375,0.0,2711.762939453125,1.0,279.44195556640625,283.2203369140625,296.8919372558594,300.6444702148437,293.1499938964844,293.1499938964844,279.1499938964844,31313.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864392638206482,1.0,0.0,0.0,3.727941274642944,3.727965116500856,9.273238106288771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9208984375,0.0,1585.8076171875,1895.4371337890625,0.0,3276.892822265625,0.9192206859588624,1.0,0.0,3.0,1.0,0.0
17847300,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.925204873085022,0.4405760467052459,0.3976347744464874,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.6550674438476562,0.531315803527832,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9475268125534058,0.4698809385299682,0.3290643095970154,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9033080339431764,0.413395345211029,0.3928090631961822,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.750099241733551,0.233926236629486,1.062440037727356,284.9307861328125,284.95001220703125,301.10455322265625,293.8901062011719,298.49664306640625,297.3694152832031,284.9241638183594,1.0,0.5997952222824097,0.4025775194168091,0.4025775194168091,1.0,1.0,-3.258094310760498,0.9812490940093994,2.276845216751098,0.2460533231496811,0.9432414174079896,0.9432414174079896,0.0,144.72955322265625,172.0,60455.4609375,0.0,2775.193115234375,1.0,279.1957092285156,283.0445861816406,296.9449462890625,300.9042663574219,293.1499938964844,293.1499938964844,279.1499938964844,33618.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955016732215881,1.0,0.0,0.0,3.768911361694336,3.768935918807984,9.478183642386284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.1455078125,0.0,1651.133544921875,1895.4371337890625,0.0,3361.6181640625,0.9290338754653932,1.0,0.0,3.0,1.0,0.0
17847360,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9151014685630798,0.4399721324443817,0.3973475098609924,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6551987528800964,0.5462456345558167,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9385016560554504,0.4707708656787872,0.3298695087432861,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8951239585876465,0.4136296510696411,0.3932932019233703,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.743929386138916,0.2340593785047531,1.064258337020874,284.9165344238281,284.95001220703125,301.101806640625,293.8769226074219,298.486328125,297.3562316894531,284.9181823730469,1.0,0.6056622862815857,0.4020823836326599,0.4020823836326599,1.0,1.0,-3.2794339656829834,0.9874455332756042,2.2919883728027344,0.2474015802145004,0.9224252700805664,0.9224252700805664,0.0,149.9412841796875,190.0,60686.33984375,0.0,2848.7431640625,1.0,279.1565246582031,283.0294494628906,296.9285888671875,300.8748474121094,293.1499938964844,293.1499938964844,278.8500061035156,35955.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008249640464784,1.0,0.0,0.0,3.7440719604492174,3.744096755981445,9.35366131216142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1875,0.0,1640.028076171875,1895.4371337890625,0.0,3411.27294921875,0.9261208176612854,1.0,0.0,3.0,1.0,0.0
17847420,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8943448066711426,0.4388833045959472,0.3966730535030365,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.652487576007843,0.5816389322280884,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9175607562065125,0.4726008176803589,0.3313904404640198,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8766958713531494,0.4140125811100006,0.3940482139587402,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7300597429275513,0.2340837270021438,1.0665801763534546,284.8948974609375,284.95001220703125,301.09527587890625,293.8499755859375,298.4569091796875,297.3177490234375,284.8975830078125,1.0,0.619109034538269,0.4010920822620392,0.4010920822620392,1.0,1.0,-3.3267064094543457,1.0011882781982422,2.3255181312561035,0.2504133880138397,0.8532270789146423,0.8532270789146423,0.0,162.65374755859375,193.0,61531.97265625,0.0,3021.5029296875,1.0,278.8577575683594,282.973876953125,296.88775634765625,300.9057312011719,293.1499938964844,293.1499938964844,279.1499938964844,39483.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110847115516664,1.0,0.0,0.0,3.570618391036988,3.570642232894897,8.507073516739183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.349609375,0.0,1472.13134765625,1895.4371337890625,0.0,3506.66748046875,0.8910104632377625,1.0,0.0,3.0,1.0,0.0
17847480,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8943448066711426,0.4388833045959472,0.3966730535030365,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.652487576007843,0.5816389322280884,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9175607562065125,0.4726008176803589,0.3313904404640198,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8766958713531494,0.4140125811100006,0.3940482139587402,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7300597429275513,0.2340837270021438,1.0665801763534546,284.8948974609375,284.95001220703125,301.09527587890625,293.8499755859375,298.4569091796875,297.3177490234375,284.8975830078125,1.0,0.619109034538269,0.4010920822620392,0.4010920822620392,1.0,1.0,-3.3267064094543457,1.0011882781982422,2.3255181312561035,0.2504133880138397,0.8532270789146423,0.8532270789146423,0.0,162.65374755859375,193.0,61531.97265625,0.0,3021.5029296875,1.0,278.8577575683594,282.973876953125,296.88775634765625,300.9057312011719,293.1499938964844,293.1499938964844,279.1499938964844,39483.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110847115516664,1.0,0.0,0.0,3.570618391036988,3.570642232894897,8.507073516739183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.349609375,0.0,1472.13134765625,1895.4371337890625,0.0,3506.66748046875,0.8910104632377625,1.0,0.0,3.0,1.0,0.0
17847540,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8819224238395691,0.4393208920955658,0.3970892429351806,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6491894125938416,0.6065236926078796,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9055988192558287,0.4757170379161834,0.333594262599945,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8654636144638062,0.4153997302055359,0.3954441547393799,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7212862372398376,0.2345644831657409,1.069659948348999,285.0150146484375,284.95001220703125,301.0874938964844,293.8223571777344,298.43292236328125,297.28839111328125,285.0146484375,1.0,0.6290698647499084,0.4001017808914184,0.4001017808914184,1.0,1.0,-3.365183591842652,1.0117546319961548,2.353429079055786,0.2525206506252289,0.959738314151764,0.959738314151764,0.0,172.25628662109375,196.0,61338.26953125,0.0,3161.245361328125,1.0,279.14190673828125,283.10089111328125,296.8138732910156,300.7379150390625,293.1499938964844,293.1499938964844,278.8500061035156,33087.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054438471794128,1.0,0.0,0.0,3.703745126724243,3.703769207000733,9.153253586191568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.111328125,0.0,1571.678955078125,1895.4371337890625,0.0,3454.274169921875,0.9154558777809144,1.0,0.0,3.0,1.0,0.0
17847600,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8819224238395691,0.4393208920955658,0.3970892429351806,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6491894125938416,0.6065236926078796,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9055988192558287,0.4757170379161834,0.333594262599945,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8654636144638062,0.4153997302055359,0.3954441547393799,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7212862372398376,0.2345644831657409,1.069659948348999,285.0150146484375,284.95001220703125,301.0874938964844,293.8223571777344,298.43292236328125,297.28839111328125,285.0146484375,1.0,0.6290698647499084,0.4001017808914184,0.4001017808914184,1.0,1.0,-3.365183591842652,1.0117546319961548,2.353429079055786,0.2525206506252289,0.959738314151764,0.959738314151764,0.0,172.25628662109375,196.0,61338.26953125,0.0,3161.245361328125,1.0,279.14190673828125,283.10089111328125,296.8138732910156,300.7379150390625,293.1499938964844,293.1499938964844,278.8500061035156,33087.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054438471794128,1.0,0.0,0.0,3.703745126724243,3.703769207000733,9.153253586191568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.111328125,0.0,1571.678955078125,1895.4371337890625,0.0,3454.274169921875,0.9154558777809144,1.0,0.0,3.0,1.0,0.0
17847660,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8685363531112671,0.4384260773658752,0.396976113319397,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9914148449897766,0.6457618474960327,0.6126610636711121,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8934166431427002,0.47775799036026,0.3354966938495636,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8535779118537903,0.4159732758998871,0.3965983986854553,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7113786339759827,0.2345363944768905,1.072055101394653,284.9036560058594,284.95001220703125,301.0784912109375,293.7940673828125,298.40496826171875,297.2580261230469,284.905029296875,1.0,0.6359642744064331,0.3986113369464874,0.3986113369464874,1.0,1.0,-3.379049301147461,1.012329339981079,2.366719961166382,0.2504507005214691,0.8674246668815613,0.8674246668815613,0.0,182.1484375,199.0,62172.859375,0.0,3249.406005859375,1.0,278.85699462890625,282.9681091308594,296.8281555175781,300.8866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38402.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160151481628418,1.0,0.0,0.0,3.6131319999694815,3.613156080245972,8.710858310223557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.888671875,0.0,1510.33251953125,1895.4371337890625,0.0,3552.33935546875,0.8988990187644958,1.0,0.0,3.0,1.0,0.0
17847720,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8685363531112671,0.4384260773658752,0.396976113319397,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9914148449897766,0.6457618474960327,0.6126610636711121,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8934166431427002,0.47775799036026,0.3354966938495636,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8535779118537903,0.4159732758998871,0.3965983986854553,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7113786339759827,0.2345363944768905,1.072055101394653,284.9036560058594,284.95001220703125,301.0784912109375,293.7940673828125,298.40496826171875,297.2580261230469,284.905029296875,1.0,0.6359642744064331,0.3986113369464874,0.3986113369464874,1.0,1.0,-3.379049301147461,1.012329339981079,2.366719961166382,0.2504507005214691,0.8674246668815613,0.8674246668815613,0.0,182.1484375,199.0,62172.859375,0.0,3249.406005859375,1.0,278.85699462890625,282.9681091308594,296.8281555175781,300.8866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38402.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160151481628418,1.0,0.0,0.0,3.6131319999694815,3.613156080245972,8.710858310223557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.888671875,0.0,1510.33251953125,1895.4371337890625,0.0,3552.33935546875,0.8988990187644958,1.0,0.0,3.0,1.0,0.0
17847780,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8596376776695251,0.4385263621807098,0.3970474600791931,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9827778935432434,0.6459724307060242,0.6123183965682983,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8857333660125732,0.4806508719921112,0.3375131785869598,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8458472490310669,0.4171345829963684,0.3977593779563904,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7041561007499695,0.2348472028970718,1.074093461036682,285.0041198730469,284.95001220703125,301.0682983398437,293.7651062011719,298.3939819335937,297.2530517578125,285.0031433105469,1.0,0.6405051946640015,0.397120863199234,0.397120863199234,1.0,1.0,-3.384962558746338,1.0101183652877808,2.374844074249268,0.2466539591550827,0.9591936469078064,0.9591936469078064,0.0,189.32325744628903,202.0,61482.98046875,0.0,3304.37255859375,1.0,279.1421203613281,283.0863342285156,296.7528381347656,300.6943054199219,293.1499938964844,293.1499938964844,278.8500061035156,33414.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909925937652588,1.0,0.0,0.0,3.726895809173584,3.726920127868652,9.268038070331386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1025390625,0.0,1600.6600341796875,1895.4371337890625,0.0,3495.91650390625,0.9207818508148192,1.0,0.0,3.0,1.0,0.0
17847840,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8596376776695251,0.4385263621807098,0.3970474600791931,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9827778935432434,0.6459724307060242,0.6123183965682983,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8857333660125732,0.4806508719921112,0.3375131785869598,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8458472490310669,0.4171345829963684,0.3977593779563904,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7041561007499695,0.2348472028970718,1.074093461036682,285.0041198730469,284.95001220703125,301.0682983398437,293.7651062011719,298.3939819335937,297.2530517578125,285.0031433105469,1.0,0.6405051946640015,0.397120863199234,0.397120863199234,1.0,1.0,-3.384962558746338,1.0101183652877808,2.374844074249268,0.2466539591550827,0.9591936469078064,0.9591936469078064,0.0,189.32325744628903,202.0,61482.98046875,0.0,3304.37255859375,1.0,279.1421203613281,283.0863342285156,296.7528381347656,300.6943054199219,293.1499938964844,293.1499938964844,278.8500061035156,33414.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909925937652588,1.0,0.0,0.0,3.726895809173584,3.726920127868652,9.268038070331386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1025390625,0.0,1600.6600341796875,1895.4371337890625,0.0,3495.91650390625,0.9207818508148192,1.0,0.0,3.0,1.0,0.0
17847900,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8564935922622681,0.4381052255630493,0.3970485031604767,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9797319173812866,0.6460635662078857,0.6126894950866699,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8832482695579529,0.4817214608192444,0.3385098278522491,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8432371020317078,0.4174409508705139,0.3983385264873504,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7016382217407227,0.2348753660917282,1.0752005577087402,284.87359619140625,284.95001220703125,301.06280517578125,293.7504272460937,298.3871154785156,297.24884033203125,284.87127685546875,1.0,0.6424083709716797,0.3963756561279297,0.3963756561279297,1.0,1.0,-3.3886427879333496,1.009243726730347,2.379399061203003,0.2449818849563598,0.8688902854919434,0.8688902854919434,0.0,192.07652282714844,202.0,62402.5390625,0.0,3328.743408203125,1.0,278.8959350585937,282.9377746582031,296.7892150878906,300.90045166015625,293.1499938964844,293.1499938964844,278.8500061035156,37554.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916573166847229,1.0,0.0,0.0,3.6954050064086914,3.695429801940918,9.112077350437175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0634765625,0.0,1596.0458984375,1895.4371337890625,0.0,3557.50048828125,0.9143927097320556,1.0,0.0,3.0,1.0,0.0
17847960,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8530206680297852,0.4375456869602203,0.3966362178325653,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9763875007629396,0.6461114287376404,0.6127857565879822,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.88045734167099,0.4826744198799133,0.3392395079135895,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8403783440589905,0.4176080524921417,0.3986163139343261,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.698865532875061,0.2348086088895797,1.0754802227020264,284.8998413085937,284.95001220703125,301.0570068359375,293.735595703125,298.3803405761719,297.2435607910156,284.9015197753906,1.0,0.643993079662323,0.3959698975086212,0.3959698975086212,1.0,1.0,-3.389812707901001,1.0084171295166016,2.3813955783843994,0.2438763827085495,0.864264726638794,0.864264726638794,0.0,194.8383026123047,205.0,62086.88671875,0.0,3347.42236328125,1.0,278.8572998046875,282.96343994140625,296.7618408203125,300.8148193359375,293.1499938964844,293.1499938964844,279.1499938964844,38788.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188413619995116,1.0,0.0,0.0,3.6122097969055176,3.612234115600586,8.706412586434453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.501953125,0.0,1512.179931640625,1895.4371337890625,0.0,3578.4619140625,0.8992047905921936,1.0,0.0,3.0,1.0,0.0
